time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.740478515625,0.9120303988456726,0.1769460290670395,0.1587224900722503,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9816951155662536,0.2174043655395507,0.205183133482933,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.74090576171875,0.9335620999336244,0.1879151761531829,0.1311416923999786,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9594795107841492,0.2023510932922363,0.1911103129386901,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420959472656,0.9970627427101136,0.2303693145513534,1.031463861465454,289.7434387207031,289.95001220703125,286.8323974609375,285.9419250488281,289.8892517089844,297.3569641113281,289.7525329589844,1.0,0.3644216656684875,1.0,1.0,0.3660396933555603,1.0,-2.060824394226074,1.4619255065917969,0.5988988876342773,0.9930761456489564,0.0,0.0,0.0,65.90290832519531,102.0,190.4681396484375,-0.0,641.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.8431571125984192,0.1803559213876724,0.1620952039957046,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.9027195572853088,0.2214718759059906,0.2093468904495239,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828430175781,0.8590971231460571,0.1910878419876098,0.1336027085781097,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.8806106448173523,0.2058417648077011,0.1947377175092697,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.9198532104492188,0.2325821965932846,1.0448542833328247,289.8851013183594,290.04998779296875,286.8729553222656,285.9693298339844,290.0219116210937,297.3661193847656,289.89306640625,1.0,0.3776648938655853,1.0,1.0,0.373820960521698,1.0,-2.09413743019104,1.4655327796936035,0.6286047101020813,0.9897469878196716,0.0,0.0,0.0,75.35443878173828,120.0,191.2070159912109,-0.0,701.8313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.8431571125984192,0.1803559213876724,0.1620952039957046,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.9027195572853088,0.2214718759059906,0.2093468904495239,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8828430175781,0.8590971231460571,0.1910878419876098,0.1336027085781097,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832702636719,0.8806106448173523,0.2058417648077011,0.1947377175092697,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.9198532104492188,0.2325821965932846,1.0448542833328247,289.8851013183594,290.04998779296875,286.8729553222656,285.9693298339844,290.0219116210937,297.3661193847656,289.89306640625,1.0,0.3776648938655853,1.0,1.0,0.373820960521698,1.0,-2.09413743019104,1.4655327796936035,0.6286047101020813,0.9897469878196716,0.0,0.0,0.0,75.35443878173828,120.0,191.2070159912109,-0.0,701.8313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7907255291938782,0.1838175505399704,0.1656288057565689,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173034667969,0.8445178866386414,0.2256224751472473,0.2137068659067154,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165100097656,0.8059279322624207,0.1943048536777496,0.1361806392669677,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01690673828125,0.8252796530723572,0.2093889415264129,0.1985362619161605,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.8561289310455322,0.2349787801504135,1.0576013326644895,290.0187072753906,290.1499938964844,286.9148864746094,285.9979553222656,290.151123046875,297.3742370605469,290.0265197753906,1.0,0.3933243453502655,1.0,1.0,0.3816022574901581,1.0,-2.126583814620972,1.4684447050094604,0.6581389904022217,0.9855580925941468,0.0,0.0,0.0,88.09571838378906,108.0,187.12472534179688,-0.0,775.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7907255291938782,0.1838175505399704,0.1656288057565689,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173034667969,0.8445178866386414,0.2256224751472473,0.2137068659067154,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165100097656,0.8059279322624207,0.1943048536777496,0.1361806392669677,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.01690673828125,0.8252796530723572,0.2093889415264129,0.1985362619161605,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.8561289310455322,0.2349787801504135,1.0576013326644895,290.0187072753906,290.1499938964844,286.9148864746094,285.9979553222656,290.151123046875,297.3742370605469,290.0265197753906,1.0,0.3933243453502655,1.0,1.0,0.3816022574901581,1.0,-2.126583814620972,1.4684447050094604,0.6581389904022217,0.9855580925941468,0.0,0.0,0.0,88.09571838378906,108.0,187.12472534179688,-0.0,775.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824584960937,0.7822518944740295,0.1855775713920593,0.1673040241003036,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0835266113281,0.836100697517395,0.2277359962463379,0.2158006280660629,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.7969704866409302,0.1959396600723266,0.1373970061540603,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0831604003906,0.8169311285018921,0.2111902236938476,0.2003396153450012,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.8462823629379272,0.2362289875745773,1.063653588294983,290.0848999023437,290.1499938964844,286.9364013671875,286.0127868652344,290.2149963378906,297.3780822753906,290.0925598144531,1.0,0.3976259231567383,1.0,1.0,0.3854928910732269,1.0,-2.1420085430145264,1.4693009853363037,0.6727074384689331,0.9830763339996338,0.0,0.0,0.0,91.40899658203124,108.0,185.3946685791016,-0.0,801.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434020996094,0.7818681597709656,0.1873697936534881,0.1689269542694091,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.144287109375,0.8356626629829407,0.2298834472894668,0.2178419977426529,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1436462402344,0.7962625622749329,0.1976023763418197,0.1385700702667236,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1439819335937,0.8163040280342102,0.2130184769630432,0.202083870768547,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1444091796875,0.8447650671005249,0.2375157177448272,1.0694787502288818,290.1453857421875,290.25,286.95831298828125,286.0279235839844,290.258056640625,297.3819274902344,290.1514587402344,1.0,0.4004604518413543,1.0,1.0,0.387287825345993,1.0,-2.156910181045532,1.4742250442504885,0.6826850175857544,0.9847394227981568,0.0,0.0,0.0,92.6353759765625,96.0,172.27517700195312,-0.0,819.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412414550781,0.7958267331123352,0.1909892410039901,0.172072485089302,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.8493591547012329,0.2342275828123092,0.2218297272920608,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.241455078125,0.8097609281539917,0.2009601444005966,0.1408340632915496,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2417297363281,0.8290950655937195,0.2167072743177414,0.205460324883461,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420654296875,0.8567309975624084,0.2401324659585952,1.0806751251220703,290.242919921875,290.3500061035156,287.0032958984375,286.059326171875,290.33843994140625,297.3892822265625,290.24822998046875,1.0,0.4026946723461151,1.0,1.0,0.3908776938915252,1.0,-2.1857008934021,1.4839593172073364,0.7017415761947632,0.9881743788719176,0.0,0.0,0.0,91.06251525878906,84.0,144.32644653320312,-0.0,839.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412414550781,0.7958267331123352,0.1909892410039901,0.172072485089302,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.8493591547012329,0.2342275828123092,0.2218297272920608,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.241455078125,0.8097609281539917,0.2009601444005966,0.1408340632915496,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2417297363281,0.8290950655937195,0.2167072743177414,0.205460324883461,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2420654296875,0.8567309975624084,0.2401324659585952,1.0806751251220703,290.242919921875,290.3500061035156,287.0032958984375,286.059326171875,290.33843994140625,297.3892822265625,290.24822998046875,1.0,0.4026946723461151,1.0,1.0,0.3908776938915252,1.0,-2.1857008934021,1.4839593172073364,0.7017415761947632,0.9881743788719176,0.0,0.0,0.0,91.06251525878906,84.0,144.32644653320312,-0.0,839.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309020996094,0.8264133334159851,0.1946648508310318,0.1751182079315185,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.8824881911277771,0.2386368513107299,0.2257252335548401,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.8390769362449646,0.2043487429618835,0.1430110037326812,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.8595762848854065,0.2204256653785705,0.2087180316448211,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.8882571458816528,0.242786705493927,1.091344714164734,290.3324279785156,290.45001220703125,287.04998779296875,286.09228515625,290.4184265136719,297.39617919921875,290.3373413085937,1.0,0.4017492532730102,1.0,1.0,0.3944675624370575,1.0,-2.21338152885437,1.492895007133484,0.720486581325531,0.991049587726593,0.0,0.0,0.0,85.69364166259766,72.0,129.09231567382812,-0.0,845.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309020996094,0.8264133334159851,0.1946648508310318,0.1751182079315185,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.8824881911277771,0.2386368513107299,0.2257252335548401,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310546875,0.8390769362449646,0.2043487429618835,0.1430110037326812,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3313293457031,0.8595762848854065,0.2204256653785705,0.2087180316448211,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.8882571458816528,0.242786705493927,1.091344714164734,290.3324279785156,290.45001220703125,287.04998779296875,286.09228515625,290.4184265136719,297.39617919921875,290.3373413085937,1.0,0.4017492532730102,1.0,1.0,0.3944675624370575,1.0,-2.21338152885437,1.492895007133484,0.720486581325531,0.991049587726593,0.0,0.0,0.0,85.69364166259766,72.0,129.09231567382812,-0.0,845.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203186035156,0.881019651889801,0.1984674334526062,0.1781705170869827,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210205078125,0.9486480355262756,0.2431574016809463,0.2296165227890014,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42047119140625,0.8950737118721008,0.2077638506889343,0.1451327800750732,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207458496094,0.9198015928268432,0.2241682261228561,0.2118991613388061,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210510253906,0.9526471495628356,0.2454892098903656,1.1017438173294067,290.421875,290.54998779296875,287.0979919433594,286.1261291503906,290.50714111328125,297.4029846191406,290.42694091796875,1.0,0.3988180458545685,1.0,1.0,0.3989624977111816,1.0,-2.240582227706909,1.49942946434021,0.7411527633666992,0.9916207790374756,0.0,0.0,0.0,77.84940338134766,60.0,126.31120300292967,-0.0,841.2974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203186035156,0.881019651889801,0.1984674334526062,0.1781705170869827,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210205078125,0.9486480355262756,0.2431574016809463,0.2296165227890014,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42047119140625,0.8950737118721008,0.2077638506889343,0.1451327800750732,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207458496094,0.9198015928268432,0.2241682261228561,0.2118991613388061,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4210510253906,0.9526471495628356,0.2454892098903656,1.1017438173294067,290.421875,290.54998779296875,287.0979919433594,286.1261291503906,290.50714111328125,297.4029846191406,290.42694091796875,1.0,0.3988180458545685,1.0,1.0,0.3989624977111816,1.0,-2.240582227706909,1.49942946434021,0.7411527633666992,0.9916207790374756,0.0,0.0,0.0,77.84940338134766,60.0,126.31120300292967,-0.0,841.2974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.510009765625,0.9374170899391174,0.2023263573646545,0.1814391165971756,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.996435046195984,0.2478064000606537,0.230910912156105,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.952792763710022,0.2111701518297195,0.1473677456378936,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.97734272480011,0.2278970777988433,0.2152295112609863,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.9946152567863464,0.2483688741922378,1.0873043537139893,290.5113220214844,290.6499938964844,287.1467590332031,286.1600646972656,290.588623046875,297.4100952148437,290.5155334472656,1.0,0.3931742310523987,1.0,1.0,0.4034574329853058,1.0,-2.234525680541992,1.485347032546997,0.7491785883903503,0.979638397693634,0.0,0.0,0.0,72.46770477294922,80.0,121.60147857666016,-0.0,815.3831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.510009765625,0.9374170899391174,0.2023263573646545,0.1814391165971756,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.996435046195984,0.2478064000606537,0.230910912156105,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101623535156,0.952792763710022,0.2111701518297195,0.1473677456378936,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5104064941406,0.97734272480011,0.2278970777988433,0.2152295112609863,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.9946152567863464,0.2483688741922378,1.0873043537139893,290.5113220214844,290.6499938964844,287.1467590332031,286.1600646972656,290.588623046875,297.4100952148437,290.5155334472656,1.0,0.3931742310523987,1.0,1.0,0.4034574329853058,1.0,-2.234525680541992,1.485347032546997,0.7491785883903503,0.979638397693634,0.0,0.0,0.0,72.46770477294922,80.0,121.60147857666016,-0.0,815.3831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486145019531,0.9403226375579834,0.2043048441410064,0.1831791549921035,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54913330078125,0.99348384141922,0.2504942417144775,0.2285261303186416,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487365722656,0.9550559520721436,0.212911769747734,0.1485575735569,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5489807128906,0.9793158769607544,0.2297975420951843,0.2169904708862304,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54913330078125,0.9934340715408324,0.2501523494720459,1.0838167667388916,290.5498962402344,290.6499938964844,287.17144775390625,286.17706298828125,290.6286315917969,297.41363525390625,290.554443359375,1.0,0.3938097059726715,1.0,1.0,0.4057048857212066,1.0,-2.233984470367432,1.480025053024292,0.7539595365524292,0.973805606365204,0.0,0.0,0.0,72.46985626220703,80.0,116.89871215820312,-0.0,814.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904235839844,0.9422075748443604,0.2063432186841964,0.1849847882986068,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909729003906,0.9937618374824524,0.2533377707004547,0.2298216968774795,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.590576171875,0.9563369750976562,0.2147098332643509,0.1497953981161117,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.9804310202598572,0.2317541539669037,0.2188152819871902,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909729003906,0.9937618374824524,0.2519818246364593,1.0901751518249512,290.5917663574219,290.75,287.1963195800781,286.194091796875,290.67242431640625,297.4177551269531,290.5966186523437,1.0,0.3966704607009887,1.0,1.0,0.4078953266143799,1.0,-2.249016761779785,1.4842568635940552,0.76475989818573,0.9744873046875,0.0,0.0,0.0,73.03202056884766,100.0,117.74694061279295,-0.0,830.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802978515625,0.9413375854492188,0.2105356156826019,0.1887320578098297,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.680908203125,0.9954900741577148,0.2588985562324524,0.236678272485733,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.9544760584831238,0.2184163928031921,0.1523715406656265,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.9788745641708374,0.2357814908027649,0.2226027250289917,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.680908203125,0.9966893196105956,0.255350798368454,1.1282018423080444,290.6817626953125,290.8500061035156,287.24664306640625,286.22821044921875,290.7670593261719,297.42578125,290.6871032714844,1.0,0.4086194038391113,1.0,1.0,0.4122762382030487,1.0,-2.315034866333008,1.5144394636154177,0.8005954027175903,0.9896165132522584,0.0,0.0,0.0,75.65682220458984,120.0,124.7724380493164,-0.0,905.2743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6802978515625,0.9413375854492188,0.2105356156826019,0.1887320578098297,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.680908203125,0.9954900741577148,0.2588985562324524,0.236678272485733,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.9544760584831238,0.2184163928031921,0.1523715406656265,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806945800781,0.9788745641708374,0.2357814908027649,0.2226027250289917,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.680908203125,0.9966893196105956,0.255350798368454,1.1282018423080444,290.6817626953125,290.8500061035156,287.24664306640625,286.22821044921875,290.7670593261719,297.42578125,290.6871032714844,1.0,0.4086194038391113,1.0,1.0,0.4122762382030487,1.0,-2.315034866333008,1.5144394636154177,0.8005954027175903,0.9896165132522584,0.0,0.0,0.0,75.65682220458984,120.0,124.7724380493164,-0.0,905.2743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.8779016137123108,0.2146889865398407,0.192797765135765,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7776794433594,0.9458302855491638,0.2635941803455353,0.2490771561861038,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77716064453125,0.8882580399513245,0.2220919877290725,0.1551976650953292,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77740478515625,0.912233591079712,0.2397849857807159,0.2267347425222396,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7776184082031,0.9387948513031006,0.2579814195632934,1.1585112810134888,290.7784118652344,290.95001220703125,287.29766845703125,286.2624206542969,290.8597412109375,297.4314880371094,290.7831726074219,1.0,0.4259377717971802,1.0,1.0,0.4166571497917175,1.0,-2.379623413085937,1.5433127880096436,0.8363105654716492,1.004688382148743,0.0,0.0,0.0,85.9184799194336,140.0,129.18812561035156,-0.0,1013.2033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77703857421875,0.8779016137123108,0.2146889865398407,0.192797765135765,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7776794433594,0.9458302855491638,0.2635941803455353,0.2490771561861038,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77716064453125,0.8882580399513245,0.2220919877290725,0.1551976650953292,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77740478515625,0.912233591079712,0.2397849857807159,0.2267347425222396,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7776184082031,0.9387948513031006,0.2579814195632934,1.1585112810134888,290.7784118652344,290.95001220703125,287.29766845703125,286.2624206542969,290.8597412109375,297.4314880371094,290.7831726074219,1.0,0.4259377717971802,1.0,1.0,0.4166571497917175,1.0,-2.379623413085937,1.5433127880096436,0.8363105654716492,1.004688382148743,0.0,0.0,0.0,85.9184799194336,140.0,129.18812561035156,-0.0,1013.2033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.8146539926528931,0.2187258750200271,0.1970075666904449,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.8689186573028564,0.2681319713592529,0.2539080083370209,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8228009343147278,0.2256612777709961,0.1581451296806335,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.8425803184509277,0.2436868399381637,0.2310370355844497,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87957763671875,0.8613192439079285,0.2606145441532135,1.1730542182922363,290.8805236816406,291.04998779296875,287.3494567871094,286.29669189453125,290.971923828125,297.4352111816406,290.8861694335937,1.0,0.4441350698471069,1.0,1.0,0.4240865707397461,1.0,-2.4166626930236816,1.548668384552002,0.8679942488670349,1.001813292503357,0.0,0.0,0.0,102.84593963623048,143.0,141.58360290527344,-0.0,1123.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.8146539926528931,0.2187258750200271,0.1970075666904449,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.8689186573028564,0.2681319713592529,0.2539080083370209,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8228009343147278,0.2256612777709961,0.1581451296806335,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.8425803184509277,0.2436868399381637,0.2310370355844497,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87957763671875,0.8613192439079285,0.2606145441532135,1.1730542182922363,290.8805236816406,291.04998779296875,287.3494567871094,286.29669189453125,290.971923828125,297.4352111816406,290.8861694335937,1.0,0.4441350698471069,1.0,1.0,0.4240865707397461,1.0,-2.4166626930236816,1.548668384552002,0.8679942488670349,1.001813292503357,0.0,0.0,0.0,102.84593963623048,143.0,141.58360290527344,-0.0,1123.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.7872257828712463,0.2228452414274215,0.2010803818702697,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892883300781,0.8404145240783691,0.2729539573192596,0.2588149011135101,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886779785156,0.7950694561004639,0.229301169514656,0.1609809100627899,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98895263671875,0.815632700920105,0.2476541697978973,0.2351852506399154,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891967773437,0.8316911458969116,0.2634251415729522,1.1874446868896484,290.9901428222656,291.1499938964844,287.4018859863281,286.3310546875,291.08355712890625,297.4397277832031,290.9958190917969,1.0,0.4576353728771209,1.0,1.0,0.4315159916877746,1.0,-2.45313024520874,1.55338716506958,0.8997430205345154,0.9984479546546936,0.0,0.0,0.0,114.91047668457033,131.0,149.37132263183594,-0.0,1215.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.7872257828712463,0.2228452414274215,0.2010803818702697,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9892883300781,0.8404145240783691,0.2729539573192596,0.2588149011135101,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886779785156,0.7950694561004639,0.229301169514656,0.1609809100627899,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.98895263671875,0.815632700920105,0.2476541697978973,0.2351852506399154,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891967773437,0.8316911458969116,0.2634251415729522,1.1874446868896484,290.9901428222656,291.1499938964844,287.4018859863281,286.3310546875,291.08355712890625,297.4397277832031,290.9958190917969,1.0,0.4576353728771209,1.0,1.0,0.4315159916877746,1.0,-2.45313024520874,1.55338716506958,0.8997430205345154,0.9984479546546936,0.0,0.0,0.0,114.91047668457033,131.0,149.37132263183594,-0.0,1215.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7849165201187134,0.2249558418989181,0.2030235975980758,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8380515575408936,0.2754588425159454,0.2612184286117553,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.79237300157547,0.2311660349369049,0.1623223274946212,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.8130589127540588,0.2496794164180755,0.2371529787778854,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.828476071357727,0.2648980319499969,1.1942707300186155,291.0452575683594,291.1499938964844,287.4283752441406,286.3482360839844,291.13848876953125,297.4423217773437,291.05084228515625,1.0,0.4613455832004547,1.0,1.0,0.4352307319641113,1.0,-2.4705307483673096,1.5552369356155396,0.9152937531471252,0.9964512586593628,0.0,0.0,0.0,117.3414535522461,131.0,151.04281616210938,-0.0,1246.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.7877127528190613,0.2271067053079605,0.2049271464347839,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.840726375579834,0.2780226171016693,0.2636005580425262,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.7948448061943054,0.2330674529075622,0.1636300384998321,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.8154375553131104,0.2517386972904205,0.2390726804733276,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.8301790952682495,0.2664167284965515,1.2009304761886597,291.0978698730469,291.1499938964844,287.4550170898437,286.3654479980469,291.18511962890625,297.4452209472656,291.1028747558594,1.0,0.4637520313262939,1.0,1.0,0.437992513179779,1.0,-2.487558364868164,1.5588922500610352,0.9286661148071288,0.996319055557251,0.0,0.0,0.0,117.78345489501952,119.0,147.00213623046875,-0.0,1268.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.8041308522224426,0.2314943969249725,0.2086719125509262,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.8570573329925537,0.2832843363285064,0.2683471441268921,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.8105616569519043,0.2369549572467804,0.1661938428878784,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.830272912979126,0.255936861038208,0.2428365498781204,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8440603613853455,0.2695571482181549,1.2140157222747805,291.1941833496094,291.1499938964844,287.5087890625,286.3998718261719,291.27545166015625,297.45135498046875,291.19891357421875,1.0,0.4656957387924194,1.0,1.0,0.4435161054134369,1.0,-2.521084308624268,1.5661386251449585,0.954945743083954,0.9960997104644777,0.0,0.0,0.0,114.66790771484376,107.0,137.1825408935547,-0.0,1296.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929016113281,0.8041308522224426,0.2314943969249725,0.2086719125509262,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.8570573329925537,0.2832843363285064,0.2683471441268921,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.8105616569519043,0.2369549572467804,0.1661938428878784,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.830272912979126,0.255936861038208,0.2428365498781204,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8440603613853455,0.2695571482181549,1.2140157222747805,291.1941833496094,291.1499938964844,287.5087890625,286.3998718261719,291.27545166015625,297.45135498046875,291.19891357421875,1.0,0.4656957387924194,1.0,1.0,0.4435161054134369,1.0,-2.521084308624268,1.5661386251449585,0.954945743083954,0.9960997104644777,0.0,0.0,0.0,114.66790771484376,107.0,137.1825408935547,-0.0,1296.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.8320326209068298,0.2359861433506012,0.2123751193284988,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.8883739113807678,0.2887015342712402,0.2731016278266907,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8375688791275024,0.2409484088420868,0.168726161122322,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8583067655563354,0.260234922170639,0.2465517520904541,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.8721092939376831,0.2728174030780792,1.226974368095398,291.2872314453125,291.1499938964844,287.5632019042969,286.4343566894531,291.36444091796875,297.45782470703125,291.291748046875,1.0,0.4651318192481994,1.0,1.0,0.4490396976470947,1.0,-2.5543220043182373,1.5731875896453855,0.9811343550682068,0.9957360625267028,0.0,0.0,0.0,107.9254150390625,95.0,131.19520568847656,-0.0,1308.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859802246094,0.8320326209068298,0.2359861433506012,0.2123751193284988,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865905761719,0.8883739113807678,0.2887015342712402,0.2731016278266907,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8375688791275024,0.2409484088420868,0.168726161122322,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8583067655563354,0.260234922170639,0.2465517520904541,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.8721092939376831,0.2728174030780792,1.226974368095398,291.2872314453125,291.1499938964844,287.5632019042969,286.4343566894531,291.36444091796875,297.45782470703125,291.291748046875,1.0,0.4651318192481994,1.0,1.0,0.4490396976470947,1.0,-2.5543220043182373,1.5731875896453855,0.9811343550682068,0.9957360625267028,0.0,0.0,0.0,107.9254150390625,95.0,131.19520568847656,-0.0,1308.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.8767693042755127,0.2405110150575637,0.2160549759864807,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.9428828954696656,0.2942059636116028,0.2778785526752472,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.8824067115783691,0.2449693381786346,0.1712396889925003,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.9058837890625,0.26456218957901,0.2502399384975433,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.9208148717880248,0.2761248052120209,1.2398781776428225,291.3453063964844,291.1499938964844,287.6181945800781,286.4688415527344,291.38946533203125,297.46392822265625,291.3473205566406,1.0,0.4631243348121643,1.0,1.0,0.4468876123428345,1.0,-2.5874392986297607,1.5969001054763794,0.9905393123626708,1.0120285749435425,0.0,0.0,0.0,98.9823226928711,83.0,87.07984924316406,-0.0,1311.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.8767693042755127,0.2405110150575637,0.2160549759864807,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34503173828125,0.9428828954696656,0.2942059636116028,0.2778785526752472,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.8824067115783691,0.2449693381786346,0.1712396889925003,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.9058837890625,0.26456218957901,0.2502399384975433,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.344970703125,0.9208148717880248,0.2761248052120209,1.2398781776428225,291.3453063964844,291.1499938964844,287.6181945800781,286.4688415527344,291.38946533203125,297.46392822265625,291.3473205566406,1.0,0.4631243348121643,1.0,1.0,0.4468876123428345,1.0,-2.5874392986297607,1.5969001054763794,0.9905393123626708,1.0120285749435425,0.0,0.0,0.0,98.9823226928711,83.0,87.07984924316406,-0.0,1311.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.947543442249298,0.2448945045471191,0.2196537256240844,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802185058594,0.9990000128746032,0.2997308671474457,0.2757821977138519,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38006591796875,0.9532830715179444,0.2488164901733398,0.173670157790184,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.380126953125,0.9779766798019408,0.2687258124351501,0.2538252174854278,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38018798828125,0.9890788793563844,0.2792966663837433,1.2524200677871704,291.3804626464844,291.1499938964844,287.6737976074219,286.5033874511719,291.4100036621094,297.4681091308594,291.3819580078125,1.0,0.4598746597766876,1.0,1.0,0.4447355270385742,1.0,-2.611595392227173,1.6159186363220217,0.9956766963005066,1.0261694192886353,0.0,0.0,0.0,90.03739929199219,103.0,58.40998077392578,-0.0,1302.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.947543442249298,0.2448945045471191,0.2196537256240844,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802185058594,0.9990000128746032,0.2997308671474457,0.2757821977138519,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38006591796875,0.9532830715179444,0.2488164901733398,0.173670157790184,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.380126953125,0.9779766798019408,0.2687258124351501,0.2538252174854278,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38018798828125,0.9890788793563844,0.2792966663837433,1.2524200677871704,291.3804626464844,291.1499938964844,287.6737976074219,286.5033874511719,291.4100036621094,297.4681091308594,291.3819580078125,1.0,0.4598746597766876,1.0,1.0,0.4447355270385742,1.0,-2.611595392227173,1.6159186363220217,0.9956766963005066,1.0261694192886353,0.0,0.0,0.0,90.03739929199219,103.0,58.40998077392578,-0.0,1302.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.9545996189117432,0.2470253854990005,0.2215537130832672,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3935546875,0.9990000128746032,0.3029842674732208,0.2725173830986023,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934326171875,0.9597646594047546,0.2506761848926544,0.1749587208032608,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3935241699219,0.9834956526756288,0.2707453668117523,0.2557190656661987,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3935546875,0.993506133556366,0.2808265089988708,1.2592036724090576,291.3937683105469,291.1499938964844,287.7017822265625,286.5206298828125,291.420166015625,297.4715881347656,291.3951416015625,1.0,0.4619159996509552,1.0,1.0,0.4436594843864441,1.0,-2.6218786239624023,1.6245392560958862,0.9973394870758056,1.0319397449493408,0.0,0.0,0.0,89.89985656738281,103.0,48.82883071899414,-0.0,1315.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
