time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.9521713852882384,0.2491308897733688,0.2234756797552108,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.9990000128746032,0.3061826229095459,0.2769153416156769,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.9569875001907348,0.2525154054164886,0.1762660443782806,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.9811602234840392,0.2727460265159607,0.2576394975185394,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.99088716506958,0.282340794801712,1.266130805015564,291.40155029296875,291.1499938964844,287.7299499511719,286.53790283203125,291.4144592285156,297.47491455078125,291.4017639160156,1.0,0.4658745527267456,1.0,1.0,0.4403429925441742,1.0,-2.641660690307617,1.6436110734939575,0.9980496764183044,1.0463943481445312,0.0,0.0,0.0,91.21012878417967,123.0,32.666725158691406,-0.0,1346.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9146550297737122,0.2531306147575378,0.2273405343294143,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984375,0.983975112438202,0.3112705945968628,0.294006735086441,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9187899231910706,0.2560157179832458,0.1789160966873169,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.9463507533073424,0.2765761315822601,0.2615342140197754,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.9572765231132508,0.2851879596710205,1.280231237411499,291.3984069824219,291.1499938964844,287.78662109375,286.57244873046875,291.398193359375,297.4742736816406,291.398193359375,1.0,0.4781982600688934,1.0,1.0,0.4337100088596344,1.0,-2.690526008605957,1.6882609128952026,1.0022649765014648,1.080300211906433,0.0,0.0,0.0,98.61033630371094,143.0,5.08487606048584,-0.0,1446.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9146550297737122,0.2531306147575378,0.2273405343294143,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984375,0.983975112438202,0.3112705945968628,0.294006735086441,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9187899231910706,0.2560157179832458,0.1789160966873169,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.9463507533073424,0.2765761315822601,0.2615342140197754,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3984680175781,0.9572765231132508,0.2851879596710205,1.280231237411499,291.3984069824219,291.1499938964844,287.78662109375,286.57244873046875,291.398193359375,297.4742736816406,291.398193359375,1.0,0.4781982600688934,1.0,1.0,0.4337100088596344,1.0,-2.690526008605957,1.6882609128952026,1.0022649765014648,1.080300211906433,0.0,0.0,0.0,98.61033630371094,143.0,5.08487606048584,-0.0,1446.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.858604371547699,0.2567810714244842,0.2311626821756363,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.92204612493515,0.3157796263694763,0.2987694144248962,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.8613796830177307,0.2592088282108307,0.1815631091594696,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.8839259743690491,0.2801040410995483,0.2654310464859009,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.892293393611908,0.2876977622509002,1.294205904006958,291.3861694335937,291.1499938964844,287.8438415527344,286.60699462890625,291.37890625,297.4688720703125,291.3856201171875,1.0,0.4931008219718933,1.0,1.0,0.4270769953727722,1.0,-2.7266361713409424,1.7259539365768433,1.0006822347640991,1.1097723245620728,0.0,0.0,0.0,112.81875610351562,163.0,-11.36005973815918,-0.0,1561.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.858604371547699,0.2567810714244842,0.2311626821756363,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.92204612493515,0.3157796263694763,0.2987694144248962,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.8613796830177307,0.2592088282108307,0.1815631091594696,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.8839259743690491,0.2801040410995483,0.2654310464859009,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.892293393611908,0.2876977622509002,1.294205904006958,291.3861694335937,291.1499938964844,287.8438415527344,286.60699462890625,291.37890625,297.4688720703125,291.3856201171875,1.0,0.4931008219718933,1.0,1.0,0.4270769953727722,1.0,-2.7266361713409424,1.7259539365768433,1.0006822347640991,1.1097723245620728,0.0,0.0,0.0,112.81875610351562,163.0,-11.36005973815918,-0.0,1561.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.8174643516540527,0.2601588070392608,0.2348386496305465,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.8730335831642151,0.3202806413173675,0.3036412298679352,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37225341796875,0.8195297718048096,0.2621631026268005,0.1841217130422592,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722229003906,0.8394178748130798,0.2833925485610962,0.2692089974880218,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722229003906,0.8457061648368835,0.2899342179298401,1.3074606657028198,291.3721008300781,291.1499938964844,287.90155029296875,286.6415100097656,291.3631286621094,297.46270751953125,291.37158203125,1.0,0.5092892050743103,1.0,1.0,0.4208516776561737,1.0,-2.760453462600708,1.7617716789245603,0.998681664466858,1.1379880905151367,0.0,0.0,0.0,129.988525390625,151.0,-17.1278076171875,-0.0,1690.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.8174643516540527,0.2601588070392608,0.2348386496305465,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.8730335831642151,0.3202806413173675,0.3036412298679352,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37225341796875,0.8195297718048096,0.2621631026268005,0.1841217130422592,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722229003906,0.8394178748130798,0.2833925485610962,0.2692089974880218,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722229003906,0.8457061648368835,0.2899342179298401,1.3074606657028198,291.3721008300781,291.1499938964844,287.90155029296875,286.6415100097656,291.3631286621094,297.46270751953125,291.37158203125,1.0,0.5092892050743103,1.0,1.0,0.4208516776561737,1.0,-2.760453462600708,1.7617716789245603,0.998681664466858,1.1379880905151367,0.0,0.0,0.0,129.988525390625,151.0,-17.1278076171875,-0.0,1690.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576965332031,0.8094721436500549,0.2633444666862488,0.2379111647605896,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35760498046875,0.8645560145378113,0.3247222900390625,0.3080298900604248,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576965332031,0.8111727833747864,0.2649461627006531,0.1862282902002334,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.8311142921447754,0.2865023910999298,0.2723700106143951,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.8362233638763428,0.2919617593288421,1.3176510334014893,291.3575134277344,291.1499938964844,287.9597473144531,286.676025390625,291.3473205566406,297.4562072753906,291.35693359375,1.0,0.5161528587341309,1.0,1.0,0.4146263897418976,1.0,-2.788005352020264,1.7941988706588743,0.9938064813613892,1.1642911434173584,0.0,0.0,0.0,136.00416564941406,139.0,-19.6673583984375,-0.0,1760.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576965332031,0.8094721436500549,0.2633444666862488,0.2379111647605896,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35760498046875,0.8645560145378113,0.3247222900390625,0.3080298900604248,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576965332031,0.8111727833747864,0.2649461627006531,0.1862282902002334,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.8311142921447754,0.2865023910999298,0.2723700106143951,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.8362233638763428,0.2919617593288421,1.3176510334014893,291.3575134277344,291.1499938964844,287.9597473144531,286.676025390625,291.3473205566406,297.4562072753906,291.35693359375,1.0,0.5161528587341309,1.0,1.0,0.4146263897418976,1.0,-2.788005352020264,1.7941988706588743,0.9938064813613892,1.1642911434173584,0.0,0.0,0.0,136.00416564941406,139.0,-19.6673583984375,-0.0,1760.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35009765625,0.8121039271354675,0.264898270368576,0.2392927706241607,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500061035156,0.8676730990409851,0.3269301950931549,0.3100909292697906,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35009765625,0.8135789036750793,0.266303539276123,0.1871648579835891,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500671386719,0.8335286974906921,0.2880184054374695,0.2737883031368255,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.8381561040878296,0.2929264903068542,1.321929693222046,291.34991455078125,291.1499938964844,287.989013671875,286.6932678222656,291.3394470214844,297.4530639648437,291.3493347167969,1.0,0.517594575881958,1.0,1.0,0.4115137159824371,1.0,-2.800116539001465,1.8095544576644893,0.99056214094162,1.1769282817840576,0.0,0.0,0.0,135.9591522216797,139.0,-20.39678192138672,-0.0,1778.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.8175692558288574,0.2664352357387543,0.2406062930822372,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34405517578125,0.8740946054458618,0.3291334509849548,0.3120933473110199,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.8188241124153137,0.2676475644111633,0.1880509406328201,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.8388684391975403,0.2895180284976959,0.275135338306427,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.8430494666099548,0.293869137763977,1.325843334197998,291.343994140625,291.1499938964844,288.0184020996094,286.71051025390625,291.3367004394531,297.45001220703125,291.34375,1.0,0.5180913805961609,1.0,1.0,0.4090456664562225,1.0,-2.811490535736084,1.8229835033416748,0.9885069727897644,1.187801957130432,0.0,0.0,0.0,134.5634765625,127.0,-17.521835327148438,-0.0,1789.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8356816172599792,0.2694961130619049,0.2431022375822067,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.8959571719169617,0.3335541486740112,0.3159885704517364,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8365767598152161,0.2703317999839782,0.1897276788949966,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8576997518539429,0.2925043404102325,0.2776914834976196,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8610496520996094,0.2957274615764618,1.3329485654830933,291.3375244140625,291.1499938964844,288.0774841308594,286.7449645996094,291.3329162597656,297.44451904296875,291.3373718261719,1.0,0.5170730948448181,1.0,1.0,0.4041095376014709,1.0,-2.8327999114990234,1.8489388227462769,0.9838611483573914,1.2089526653289795,0.0,0.0,0.0,128.83456420898438,115.0,-11.284045219421388,-0.0,1795.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8356816172599792,0.2694961130619049,0.2431022375822067,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.8959571719169617,0.3335541486740112,0.3159885704517364,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8365767598152161,0.2703317999839782,0.1897276788949966,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8576997518539429,0.2925043404102325,0.2776914834976196,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.8610496520996094,0.2957274615764618,1.3329485654830933,291.3375244140625,291.1499938964844,288.0774841308594,286.7449645996094,291.3329162597656,297.44451904296875,291.3373718261719,1.0,0.5170730948448181,1.0,1.0,0.4041095376014709,1.0,-2.8327999114990234,1.8489388227462769,0.9838611483573914,1.2089526653289795,0.0,0.0,0.0,128.83456420898438,115.0,-11.284045219421388,-0.0,1795.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.8651663661003113,0.2725447118282318,0.2454903423786163,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.9332104921340942,0.3379985988140106,0.3198038041591644,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.8657628893852234,0.2730231285095215,0.1913324892520904,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.889029324054718,0.2954888045787811,0.2801408469676971,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.891457200050354,0.2975691556930542,1.3394768238067627,291.3328857421875,291.1499938964844,288.1369934082031,286.77935791015625,291.3298645019531,297.4398498535156,291.3327941894531,1.0,0.5143027305603027,1.0,1.0,0.3991734385490417,1.0,-2.852975368499756,1.874439239501953,0.9785361886024476,1.2298905849456787,0.0,0.0,0.0,120.49356079101562,103.0,-7.707666873931885,-0.0,1786.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.8651663661003113,0.2725447118282318,0.2454903423786163,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.9332104921340942,0.3379985988140106,0.3198038041591644,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.8657628893852234,0.2730231285095215,0.1913324892520904,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.889029324054718,0.2954888045787811,0.2801408469676971,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.891457200050354,0.2975691556930542,1.3394768238067627,291.3328857421875,291.1499938964844,288.1369934082031,286.77935791015625,291.3298645019531,297.4398498535156,291.3327941894531,1.0,0.5143027305603027,1.0,1.0,0.3991734385490417,1.0,-2.852975368499756,1.874439239501953,0.9785361886024476,1.2298905849456787,0.0,0.0,0.0,120.49356079101562,103.0,-7.707666873931885,-0.0,1786.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9124005436897278,0.2755820751190185,0.2478104680776596,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.9848421812057496,0.3424682021141052,0.3235815167427063,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9126838445663452,0.2757273614406585,0.1929008066654205,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.9408146739006042,0.2984802424907684,0.2825346291065216,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.9422737956047058,0.299406349658966,1.3456878662109375,291.3320617675781,291.1499938964844,288.1968688964844,286.813720703125,291.3321533203125,297.43585205078125,291.3321838378906,1.0,0.5105350613594055,1.0,1.0,0.3947915434837341,1.0,-2.87253212928772,1.898340106010437,0.9741920828819276,1.2493630647659302,0.0,0.0,0.0,110.63172912597656,91.0,-2.345729351043701,-0.0,1768.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9124005436897278,0.2755820751190185,0.2478104680776596,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.9848421812057496,0.3424682021141052,0.3235815167427063,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.9126838445663452,0.2757273614406585,0.1929008066654205,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.9408146739006042,0.2984802424907684,0.2825346291065216,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.9422737956047058,0.299406349658966,1.3456878662109375,291.3320617675781,291.1499938964844,288.1968688964844,286.813720703125,291.3321533203125,297.43585205078125,291.3321838378906,1.0,0.5105350613594055,1.0,1.0,0.3947915434837341,1.0,-2.87253212928772,1.898340106010437,0.9741920828819276,1.2493630647659302,0.0,0.0,0.0,110.63172912597656,91.0,-2.345729351043701,-0.0,1768.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9591479301452636,0.2785381972789764,0.2502281069755554,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9990000128746032,0.3477887511253357,0.3038434684276581,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9590458273887634,0.2783770263195038,0.1945628821849823,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9835648536682128,0.3014128506183624,0.285051017999649,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9836233854293824,0.3011775910854339,1.3524399995803833,291.3335266113281,291.1499938964844,288.25714111328125,286.8480224609375,291.33282470703125,297.4344787597656,291.3334350585937,1.0,0.5046262741088867,1.0,1.0,0.3904096484184265,1.0,-2.8648955821990967,1.905389308929444,0.959506332874298,1.2585806846618652,0.0,0.0,0.0,103.53704071044922,111.0,-0.1540705263614654,-0.0,1721.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9591479301452636,0.2785381972789764,0.2502281069755554,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9990000128746032,0.3477887511253357,0.3038434684276581,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9590458273887634,0.2783770263195038,0.1945628821849823,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9835648536682128,0.3014128506183624,0.285051017999649,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9836233854293824,0.3011775910854339,1.3524399995803833,291.3335266113281,291.1499938964844,288.25714111328125,286.8480224609375,291.33282470703125,297.4344787597656,291.3334350585937,1.0,0.5046262741088867,1.0,1.0,0.3904096484184265,1.0,-2.8648955821990967,1.905389308929444,0.959506332874298,1.2585806846618652,0.0,0.0,0.0,103.53704071044922,111.0,-0.1540705263614654,-0.0,1721.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.9654486179351808,0.2800233364105224,0.2515166103839874,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.9990000128746032,0.3513416349887848,0.2996478676795959,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.9651824235916138,0.2797218561172485,0.1954639554023742,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.9886898398399352,0.3028988838195801,0.2864032387733459,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.98823481798172,0.3020889461040497,1.35627281665802,291.3333740234375,291.1499938964844,288.28741455078125,286.8651733398437,291.3352966308594,297.4381103515625,291.3335876464844,1.0,0.5054850578308105,1.0,1.0,0.3882187008857727,1.0,-2.86867356300354,1.913783311843872,0.954890251159668,1.265579104423523,0.0,0.0,0.0,102.9787826538086,111.0,0.9622162580490112,-0.0,1725.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33172607421875,0.963635802268982,0.2815132141113281,0.2528682351112366,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.9990000128746032,0.3547295928001404,0.3029342591762543,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33172607421875,0.9632108807563782,0.2810828685760498,0.1964213699102401,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9870880246162416,0.3044022023677826,0.2878321707248688,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9861132502555848,0.3030237555503845,1.3604989051818848,291.33160400390625,291.1499938964844,288.3177490234375,286.8822937011719,291.3282775878906,297.4413452148437,291.33123779296875,1.0,0.5083083510398865,1.0,1.0,0.3846126794815063,1.0,-2.882179975509644,1.9318665266036987,0.9503133893013,1.280407190322876,0.0,0.0,0.0,104.0124740600586,131.0,-3.634991407394409,-0.0,1751.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9425710439682008,0.2844057977199554,0.2556223571300506,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.9990000128746032,0.3599475026130676,0.3255217373371124,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9418267607688904,0.2837620377540588,0.1984045207500457,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9688478708267212,0.3073723912239074,0.2907876074314117,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9665320515632628,0.3048528730869293,1.369436264038086,291.31903076171875,291.1499938964844,288.3786926269531,286.9164733886719,291.31280517578125,297.4407043457031,291.3186950683594,1.0,0.5189226269721985,1.0,1.0,0.377400666475296,1.0,-2.929293155670166,1.9815316200256348,0.9477614760398864,1.3191490173339844,0.0,0.0,0.0,109.59947204589844,151.0,-13.259303092956545,-0.0,1853.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9425710439682008,0.2844057977199554,0.2556223571300506,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.9990000128746032,0.3599475026130676,0.3255217373371124,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.9418267607688904,0.2837620377540588,0.1984045207500457,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9688478708267212,0.3073723912239074,0.2907876074314117,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9665320515632628,0.3048528730869293,1.369436264038086,291.31903076171875,291.1499938964844,288.3786926269531,286.9164733886719,291.31280517578125,297.4407043457031,291.3186950683594,1.0,0.5189226269721985,1.0,1.0,0.377400666475296,1.0,-2.929293155670166,1.9815316200256348,0.9477614760398864,1.3191490173339844,0.0,0.0,0.0,109.59947204589844,151.0,-13.259303092956545,-0.0,1853.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8893970847129822,0.2870833873748779,0.2585028707981109,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.9682869911193848,0.3628964722156524,0.343508630990982,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.888587474822998,0.2862791419029236,0.2005242556333542,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.91375470161438,0.3101872503757477,0.2939348220825195,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.9100239276885986,0.306482583284378,1.379136085510254,291.3045959472656,291.1499938964844,288.43994140625,286.9505920410156,291.2943725585937,297.4285583496094,291.3039245605469,1.0,0.5332656502723694,1.0,1.0,0.3701886534690857,1.0,-2.972400665283203,2.029191732406616,0.9432089924812316,1.3574867248535156,0.0,0.0,0.0,122.64451599121094,171.0,-19.33872985839844,-0.0,1990.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8893970847129822,0.2870833873748779,0.2585028707981109,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.9682869911193848,0.3628964722156524,0.343508630990982,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.888587474822998,0.2862791419029236,0.2005242556333542,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.91375470161438,0.3101872503757477,0.2939348220825195,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.9100239276885986,0.306482583284378,1.379136085510254,291.3045959472656,291.1499938964844,288.43994140625,286.9505920410156,291.2943725585937,297.4285583496094,291.3039245605469,1.0,0.5332656502723694,1.0,1.0,0.3701886534690857,1.0,-2.972400665283203,2.029191732406616,0.9432089924812316,1.3574867248535156,0.0,0.0,0.0,122.64451599121094,171.0,-19.33872985839844,-0.0,1990.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.8411983847618103,0.2895163297653198,0.2613597214221954,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9093780517578124,0.3661859333515167,0.347119390964508,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.8403868079185486,0.2885971665382385,0.2026589065790176,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8622646927833557,0.3128072321414947,0.2971072793006897,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8580860495567322,0.3078700304031372,1.3887262344360352,291.2898254394531,291.1499938964844,288.50146484375,286.984619140625,291.2810974121094,297.4176330566406,291.2893981933594,1.0,0.548073410987854,1.0,1.0,0.3637818098068237,1.0,-2.9980831146240234,2.06408166885376,0.9340014457702636,1.3865493535995483,0.0,0.0,0.0,140.7595977783203,189.0,-19.374345779418945,-0.0,2126.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.8411983847618103,0.2895163297653198,0.2613597214221954,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9093780517578124,0.3661859333515167,0.347119390964508,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.8403868079185486,0.2885971665382385,0.2026589065790176,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8622646927833557,0.3128072321414947,0.2971072793006897,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.8580860495567322,0.3078700304031372,1.3887262344360352,291.2898254394531,291.1499938964844,288.50146484375,286.984619140625,291.2810974121094,297.4176330566406,291.2893981933594,1.0,0.548073410987854,1.0,1.0,0.3637818098068237,1.0,-2.9980831146240234,2.06408166885376,0.9340014457702636,1.3865493535995483,0.0,0.0,0.0,140.7595977783203,189.0,-19.374345779418945,-0.0,2126.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8091614246368408,0.2918124496936798,0.2640917599201202,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8719816207885742,0.3698513507843017,0.3511838316917419,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8082659244537354,0.2908119857311249,0.2047216296195984,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.828965961933136,0.3153237402439117,0.3001829981803894,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8241935968399048,0.3091283440589905,1.3977234363555908,291.27752685546875,291.1499938964844,288.5632629394531,287.0185546875,291.2697448730469,297.4092102050781,291.2771301269531,1.0,0.5626282691955566,1.0,1.0,0.3573749661445617,1.0,-3.0232467651367188,2.098907232284546,0.9243393540382384,1.4156712293624878,0.0,0.0,0.0,159.16534423828125,177.0,-17.622703552246094,-0.0,2265.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8091614246368408,0.2918124496936798,0.2640917599201202,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8719816207885742,0.3698513507843017,0.3511838316917419,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8082659244537354,0.2908119857311249,0.2047216296195984,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.828965961933136,0.3153237402439117,0.3001829981803894,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8241935968399048,0.3091283440589905,1.3977234363555908,291.27752685546875,291.1499938964844,288.5632629394531,287.0185546875,291.2697448730469,297.4092102050781,291.2771301269531,1.0,0.5626282691955566,1.0,1.0,0.3573749661445617,1.0,-3.0232467651367188,2.098907232284546,0.9243393540382384,1.4156712293624878,0.0,0.0,0.0,159.16534423828125,177.0,-17.622703552246094,-0.0,2265.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8033719062805176,0.2929206490516662,0.2652380764484405,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.8661248683929443,0.3717429339885711,0.3530999422073364,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.8024290204048157,0.291889488697052,0.2055898606777191,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8235288858413696,0.3165506720542907,0.3014993071556091,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.8182573914527893,0.309719443321228,1.4011385440826416,291.2718811035156,291.1499938964844,288.59423828125,287.0354919433594,291.2642822265625,297.405517578125,291.271484375,1.0,0.5660360455513,1.0,1.0,0.3541715443134308,1.0,-3.033665657043457,2.11503267288208,0.9186328649520874,1.4294954538345337,0.0,0.0,0.0,163.477294921875,177.0,-16.83258628845215,-0.0,2306.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8024095892906189,0.2940236628055572,0.2662685513496399,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8654928803443909,0.3736647665500641,0.3549366295337677,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8014441132545471,0.2929650545120239,0.2063711881637573,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8226525187492371,0.3177730441093445,0.3026960492134094,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8168727159500122,0.3103021681308746,1.4039682149887085,291.26837158203125,291.1499938964844,288.6252746582031,287.05242919921875,291.2644958496094,297.4021911621094,291.26837158203125,1.0,0.5679997205734253,1.0,1.0,0.3516923785209656,1.0,-3.042894124984741,2.1284611225128174,0.9144328832626344,1.44084632396698,0.0,0.0,0.0,165.01116943359375,165.0,-12.42837905883789,-0.0,2331.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8090950846672058,0.2962655127048492,0.2681584358215332,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8734819889068604,0.3776077628135681,0.3585034012794494,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8081100583076477,0.2951579988002777,0.2078054547309875,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8289884328842163,0.3202506899833679,0.3049075007438659,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.822221040725708,0.3114918768405914,1.4087212085723877,291.2675476074219,291.1499938964844,288.6875305175781,287.086181640625,291.2668762207031,297.3969116210937,291.2676086425781,1.0,0.5687605142593384,1.0,1.0,0.3467340469360351,1.0,-3.0595526695251465,2.154010057449341,0.9055426120758056,1.462621808052063,0.0,0.0,0.0,162.97775268554688,153.0,-4.216858386993408,-0.0,2351.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8090950846672058,0.2962655127048492,0.2681584358215332,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8734819889068604,0.3776077628135681,0.3585034012794494,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8081100583076477,0.2951579988002777,0.2078054547309875,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8289884328842163,0.3202506899833679,0.3049075007438659,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.822221040725708,0.3114918768405914,1.4087212085723877,291.2675476074219,291.1499938964844,288.6875305175781,287.086181640625,291.2668762207031,297.3969116210937,291.2676086425781,1.0,0.5687605142593384,1.0,1.0,0.3467340469360351,1.0,-3.0595526695251465,2.154010057449341,0.9055426120758056,1.462621808052063,0.0,0.0,0.0,162.97775268554688,153.0,-4.216858386993408,-0.0,2351.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.8233347535133362,0.2985561490058899,0.2699315547943115,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.890873372554779,0.3816560506820678,0.3620067536830902,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.8223699927330017,0.2974161207675934,0.2091585248708725,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.8433845639228821,0.322784811258316,0.3069997727870941,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.835391640663147,0.3127306699752807,1.412871479988098,291.2689819335937,291.1499938964844,288.75,287.119873046875,291.2701721191406,297.3930969238281,291.2691345214844,1.0,0.5668839812278748,1.0,1.0,0.3417757153511047,1.0,-3.075028419494629,2.1789493560791016,0.8960790634155273,1.4840415716171265,0.0,0.0,0.0,156.58645629882812,141.0,0.4161218404769897,-0.0,2346.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.8233347535133362,0.2985561490058899,0.2699315547943115,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.890873372554779,0.3816560506820678,0.3620067536830902,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.8223699927330017,0.2974161207675934,0.2091585248708725,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.8433845639228821,0.322784811258316,0.3069997727870941,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.835391640663147,0.3127306699752807,1.412871479988098,291.2689819335937,291.1499938964844,288.75,287.119873046875,291.2701721191406,297.3930969238281,291.2691345214844,1.0,0.5668839812278748,1.0,1.0,0.3417757153511047,1.0,-3.075028419494629,2.1789493560791016,0.8960790634155273,1.4840415716171265,0.0,0.0,0.0,156.58645629882812,141.0,0.4161218404769897,-0.0,2346.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8441257476806641,0.3008849024772644,0.2716479003429413,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.9176221489906312,0.385785698890686,0.3654930293560028,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8431113958358765,0.2997359037399292,0.2104828804731369,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8656383752822876,0.3253749310970306,0.3090472519397735,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8559431433677673,0.3140203654766083,1.4167851209640503,291.2735900878906,291.1499938964844,288.81353759765625,287.15185546875,291.2772216796875,297.390380859375,291.2738952636719,1.0,0.5635397434234619,1.0,1.0,0.3370904624462127,1.0,-3.0900421142578125,2.202939987182617,0.8871022462844849,1.504615068435669,0.0,0.0,0.0,147.71078491210938,129.0,5.210155010223389,-0.0,2327.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
