time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8441257476806641,0.3008849024772644,0.2716479003429413,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.9176221489906312,0.385785698890686,0.3654930293560028,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8431113958358765,0.2997359037399292,0.2104828804731369,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8656383752822876,0.3253749310970306,0.3090472519397735,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8559431433677673,0.3140203654766083,1.4167851209640503,291.2735900878906,291.1499938964844,288.81353759765625,287.15185546875,291.2772216796875,297.390380859375,291.2738952636719,1.0,0.5635397434234619,1.0,1.0,0.3370904624462127,1.0,-3.0900421142578125,2.202939987182617,0.8871022462844849,1.504615068435669,0.0,0.0,0.0,147.71078491210938,129.0,5.210155010223389,-0.0,2327.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8741961121559143,0.3032490909099579,0.2733433842658996,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.9567769765853882,0.3899886906147003,0.3689936399459839,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8730957508087158,0.3021170496940613,0.2118087112903595,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8977025151252747,0.3280224204063415,0.3110925257205963,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8860751986503601,0.3153629302978515,1.4206684827804563,291.28106689453125,291.1499938964844,288.87890625,287.18072509765625,291.2865295410156,297.3885803222656,291.281494140625,1.0,0.5593898892402649,1.0,1.0,0.3324052095413208,1.0,-3.105010747909546,2.22700834274292,0.8780024647712708,1.525275945663452,0.0,0.0,0.0,137.41134643554688,117.0,9.238381385803224,-0.0,2300.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8741961121559143,0.3032490909099579,0.2733433842658996,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.9567769765853882,0.3899886906147003,0.3689936399459839,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8730957508087158,0.3021170496940613,0.2118087112903595,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8977025151252747,0.3280224204063415,0.3110925257205963,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8860751986503601,0.3153629302978515,1.4206684827804563,291.28106689453125,291.1499938964844,288.87890625,287.18072509765625,291.2865295410156,297.3885803222656,291.281494140625,1.0,0.5593898892402649,1.0,1.0,0.3324052095413208,1.0,-3.105010747909546,2.22700834274292,0.8780024647712708,1.525275945663452,0.0,0.0,0.0,137.41134643554688,117.0,9.238381385803224,-0.0,2300.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8940744400024414,0.3044421076774597,0.2741889655590057,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.978348195552826,0.3921151757240295,0.3707548379898071,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.8929488658905029,0.303329199552536,0.2124772071838379,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9195088744163512,0.3293666541576385,0.312121570110321,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.905874252319336,0.3160528838634491,1.422632932662964,291.2857360839844,291.1499938964844,288.9122619628906,287.1940612792969,291.2919921875,297.3879699707031,291.2861633300781,1.0,0.5571377277374268,1.0,1.0,0.330062597990036,1.0,-3.1125473976135254,2.239125967025757,0.8734213709831238,1.535678744316101,0.0,0.0,0.0,131.9286651611328,117.0,10.991694450378418,-0.0,2285.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9186228513717652,0.3056381642818451,0.2750380933284759,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.9987998008728028,0.3942578434944153,0.3724210262298584,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9173574447631836,0.3045511841773987,0.213153064250946,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9467045664787292,0.3307202458381653,0.3131600320339203,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9316697120666504,0.316751092672348,1.4246370792388916,291.2900695800781,291.1499938964844,288.946044921875,287.2066955566406,291.2955627441406,297.387451171875,291.2904052734375,1.0,0.5547931790351868,1.0,1.0,0.3274085223674774,1.0,-3.119603157043457,2.2518317699432373,0.8677713871002197,1.5468469858169556,0.0,0.0,0.0,126.39657592773438,105.0,11.084600448608398,-0.0,2269.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9515700340270996,0.3079167604446411,0.2768868803977966,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.9990000128746032,0.4000342190265655,0.343733936548233,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9504052996635436,0.3069072663784027,0.2146387249231338,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9771367907524108,0.3333394527435303,0.3154181241989136,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9627732038497924,0.3180620968341827,1.4295002222061155,291.29638671875,291.1499938964844,289.0147705078125,287.2298889160156,291.2997131347656,297.3907775878906,291.2965087890625,1.0,0.5475975275039673,1.0,1.0,0.322100430727005,1.0,-3.0985074043273926,2.253788709640503,0.844718873500824,1.5539188385009766,0.0,0.0,0.0,119.6894760131836,125.0,8.741594314575195,-0.0,2195.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9515700340270996,0.3079167604446411,0.2768868803977966,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29638671875,0.9990000128746032,0.4000342190265655,0.343733936548233,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9504052996635436,0.3069072663784027,0.2146387249231338,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9771367907524108,0.3333394527435303,0.3154181241989136,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963562011719,0.9627732038497924,0.3180620968341827,1.4295002222061155,291.29638671875,291.1499938964844,289.0147705078125,287.2298889160156,291.2997131347656,297.3907775878906,291.2965087890625,1.0,0.5475975275039673,1.0,1.0,0.322100430727005,1.0,-3.0985074043273926,2.253788709640503,0.844718873500824,1.5539188385009766,0.0,0.0,0.0,119.6894760131836,125.0,8.741594314575195,-0.0,2195.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9558321833610536,0.3102611899375915,0.2789470553398132,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9990000128746032,0.4072763621807098,0.3420415818691253,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9548131823539734,0.3093683123588562,0.2163148820400238,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9809243679046632,0.3360649347305298,0.3179343938827514,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9658037424087524,0.3195098042488098,1.4356975555419922,291.3043518066406,291.1499938964844,289.08502197265625,287.2505187988281,291.3119812011719,297.4018249511719,291.304931640625,1.0,0.5503994226455688,1.0,1.0,0.3167923092842102,1.0,-3.1110408306121826,2.278474807739258,0.8325660824775696,1.5750333070755005,0.0,0.0,0.0,119.8621597290039,145.0,12.258686065673828,-0.0,2219.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9558321833610536,0.3102611899375915,0.2789470553398132,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9990000128746032,0.4072763621807098,0.3420415818691253,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9548131823539734,0.3093683123588562,0.2163148820400238,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9809243679046632,0.3360649347305298,0.3179343938827514,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9658037424087524,0.3195098042488098,1.4356975555419922,291.3043518066406,291.1499938964844,289.08502197265625,287.2505187988281,291.3119812011719,297.4018249511719,291.304931640625,1.0,0.5503994226455688,1.0,1.0,0.3167923092842102,1.0,-3.1110408306121826,2.278474807739258,0.8325660824775696,1.5750333070755005,0.0,0.0,0.0,119.8621597290039,145.0,12.258686065673828,-0.0,2219.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.9378122687339784,0.3126213550567627,0.2812017202377319,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.9990000128746032,0.4127793610095978,0.3628686368465423,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.936918079853058,0.3118875026702881,0.2181713879108429,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9654056429862976,0.3388523459434509,0.3206976056098938,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9474732279777528,0.3210254609584808,1.443143606185913,291.314453125,291.141845703125,289.1565856933594,287.268798828125,291.3226318359375,297.40533447265625,291.3150634765625,1.0,0.5600845217704773,1.0,1.0,0.3106986582279205,1.0,-3.1532719135284424,2.3257203102111816,0.8275516033172607,1.6124476194381714,0.0,0.0,0.0,125.52298736572266,165.0,13.614919662475586,-0.0,2327.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.9378122687339784,0.3126213550567627,0.2812017202377319,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.9990000128746032,0.4127793610095978,0.3628686368465423,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.936918079853058,0.3118875026702881,0.2181713879108429,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9654056429862976,0.3388523459434509,0.3206976056098938,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9474732279777528,0.3210254609584808,1.443143606185913,291.314453125,291.141845703125,289.1565856933594,287.268798828125,291.3226318359375,297.40533447265625,291.3150634765625,1.0,0.5600845217704773,1.0,1.0,0.3106986582279205,1.0,-3.1532719135284424,2.3257203102111816,0.8275516033172607,1.6124476194381714,0.0,0.0,0.0,125.52298736572266,165.0,13.614919662475586,-0.0,2327.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9026743769645692,0.3149202764034271,0.283597320318222,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.9930850863456726,0.4157328903675079,0.3934413194656372,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9020998477935792,0.314387559890747,0.2201672941446304,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.930444598197937,0.3416252732276916,0.3236536383628845,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9105446934700012,0.3224840760231018,1.4513678550720217,291.3259582519531,291.0515441894531,289.2294006347656,287.2848815917969,291.3340759277344,297.39715576171875,291.3266296386719,1.0,0.5743743181228638,1.0,1.0,0.3046050369739532,1.0,-3.208790063858032,2.3824257850646973,0.8263641595840454,1.6571005582809448,0.0,0.0,0.0,136.48497009277344,185.0,15.397822380065918,-0.0,2493.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9026743769645692,0.3149202764034271,0.283597320318222,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.9930850863456726,0.4157328903675079,0.3934413194656372,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9020998477935792,0.314387559890747,0.2201672941446304,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.930444598197937,0.3416252732276916,0.3236536383628845,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.9105446934700012,0.3224840760231018,1.4513678550720217,291.3259582519531,291.0515441894531,289.2294006347656,287.2848815917969,291.3340759277344,297.39715576171875,291.3266296386719,1.0,0.5743743181228638,1.0,1.0,0.3046050369739532,1.0,-3.208790063858032,2.3824257850646973,0.8263641595840454,1.6571005582809448,0.0,0.0,0.0,136.48497009277344,185.0,15.397822380065918,-0.0,2493.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8758378624916077,0.3159776031970978,0.2849063277244568,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.9673397541046144,0.4169666767120361,0.3948715031147003,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8753936886787415,0.3155600130558014,0.2212619483470916,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.900379478931427,0.3429361283779144,0.3252644538879394,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8826567530632019,0.3231137990951538,1.4560067653656006,291.3307800292969,291.0058898925781,289.2662353515625,287.29217529296875,291.3375244140625,297.3909912109375,291.3311767578125,1.0,0.5815357565879822,1.0,1.0,0.3015581965446472,1.0,-3.220911979675293,2.400264501571656,0.8206475377082825,1.6721616983413696,0.0,0.0,0.0,145.9382781982422,185.0,13.886503219604492,-0.0,2569.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.327880859375,0.8541406989097595,0.3169974386692047,0.2861789464950561,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3277587890625,0.9414070844650269,0.418485164642334,0.3965305685997009,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.327880859375,0.8538310527801514,0.3167069256305694,0.222335547208786,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.8775379061698914,0.3442232310771942,0.3268482089042663,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.8601486682891846,0.3237096965312958,1.4604578018188477,291.32769775390625,290.9598999023437,289.3033142089844,287.29901123046875,291.3235778808594,297.3865051269531,291.3270263671875,1.0,0.5887489318847656,1.0,1.0,0.2959255576133728,1.0,-3.23298454284668,2.425706624984741,0.8072777986526489,1.6948447227478027,0.0,0.0,0.0,155.6055908203125,205.0,0.1863125115633011,-0.0,2646.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8213291764259338,0.3188227117061615,0.2885770797729492,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.8988916277885437,0.4218783974647522,0.4003589153289795,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8212754130363464,0.3188385963439941,0.2244018167257309,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.842681884765625,0.3466429412364959,0.3299130797386169,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.8261392712593079,0.324732631444931,1.468787431716919,291.3055114746094,290.8670349121094,289.3782043457031,287.3113708496094,291.2940979003906,297.3791198730469,291.3046875,1.0,0.6031920313835144,1.0,1.0,0.284660279750824,1.0,-3.256659507751465,2.477545499801636,0.7791139483451843,1.7412930727005005,0.0,0.0,0.0,175.4405517578125,193.0,-21.88393783569336,-0.0,2805.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8213291764259338,0.3188227117061615,0.2885770797729492,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.8988916277885437,0.4218783974647522,0.4003589153289795,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8212754130363464,0.3188385963439941,0.2244018167257309,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.842681884765625,0.3466429412364959,0.3299130797386169,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.8261392712593079,0.324732631444931,1.468787431716919,291.3055114746094,290.8670349121094,289.3782043457031,287.3113708496094,291.2940979003906,297.3791198730469,291.3046875,1.0,0.6031920313835144,1.0,1.0,0.284660279750824,1.0,-3.256659507751465,2.477545499801636,0.7791139483451843,1.7412930727005005,0.0,0.0,0.0,175.4405517578125,193.0,-21.88393783569336,-0.0,2805.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.8143105506896973,0.3204303085803985,0.2902572154998779,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.8914523720741272,0.4254365265369415,0.4038887619972229,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.8145299553871155,0.3207949995994568,0.2259456068277359,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8358586430549622,0.3488874435424804,0.3322741389274597,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8185316920280457,0.3255642056465149,1.4737035036087036,291.28106689453125,290.77313232421875,289.45391845703125,287.3221740722656,291.2667541503906,297.3724975585937,291.2802124023437,1.0,0.6081945896148682,1.0,1.0,0.2733949720859527,1.0,-3.2735424041748047,2.5248286724090576,0.7487137913703918,1.7848109006881714,0.0,0.0,0.0,181.69793701171875,181.0,-30.57589340209961,-0.0,2875.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.8143105506896973,0.3204303085803985,0.2902572154998779,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.8914523720741272,0.4254365265369415,0.4038887619972229,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28131103515625,0.8145299553871155,0.3207949995994568,0.2259456068277359,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8358586430549622,0.3488874435424804,0.3322741389274597,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.8185316920280457,0.3255642056465149,1.4737035036087036,291.28106689453125,290.77313232421875,289.45391845703125,287.3221740722656,291.2667541503906,297.3724975585937,291.2802124023437,1.0,0.6081945896148682,1.0,1.0,0.2733949720859527,1.0,-3.2735424041748047,2.5248286724090576,0.7487137913703918,1.7848109006881714,0.0,0.0,0.0,181.69793701171875,181.0,-30.57589340209961,-0.0,2875.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192173838615417,0.3218330442905426,0.2914811372756958,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.8984394669532776,0.428955078125,0.40712770819664,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8197289109230042,0.3225888609886169,0.2271586805582046,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8412517309188843,0.3509657979011535,0.3341829180717468,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.8227927684783936,0.326219767332077,1.47641921043396,291.22052001953125,290.6783447265625,289.5303649902344,287.3316345214844,291.1815490722656,297.3656616210937,291.2177734375,1.0,0.6085715293884277,1.0,1.0,0.2536577880382538,1.0,-3.2859349250793457,2.594578504562378,0.6913564205169678,1.8516466617584229,0.0,0.0,0.0,179.77249145507812,169.0,-74.83511352539062,-0.0,2891.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192173838615417,0.3218330442905426,0.2914811372756958,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.8984394669532776,0.428955078125,0.40712770819664,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8197289109230042,0.3225888609886169,0.2271586805582046,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8412517309188843,0.3509657979011535,0.3341829180717468,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.8227927684783936,0.326219767332077,1.47641921043396,291.22052001953125,290.6783447265625,289.5303649902344,287.3316345214844,291.1815490722656,297.3656616210937,291.2177734375,1.0,0.6085715293884277,1.0,1.0,0.2536577880382538,1.0,-3.2859349250793457,2.594578504562378,0.6913564205169678,1.8516466617584229,0.0,0.0,0.0,179.77249145507812,169.0,-74.83511352539062,-0.0,2891.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8302583694458008,0.3228788077831268,0.2922463715076446,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.913772702217102,0.4322077333927154,0.4099866151809692,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8311194181442261,0.3240923583507538,0.2280619144439697,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8534058928489685,0.3527546525001526,0.3356736898422241,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8333051204681396,0.3265767693519592,1.4771182537078855,291.1441345214844,290.5827941894531,289.607421875,287.3399658203125,291.09832763671875,297.3568725585937,291.1412658691406,1.0,0.6061552166938782,1.0,1.0,0.2339205890893936,1.0,-3.294018507003784,2.661337614059448,0.6326808333396912,1.916452407836914,0.0,0.0,0.0,173.677734375,157.0,-97.00165557861328,-0.0,2874.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8302583694458008,0.3228788077831268,0.2922463715076446,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.913772702217102,0.4322077333927154,0.4099866151809692,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8311194181442261,0.3240923583507538,0.2280619144439697,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.8534058928489685,0.3527546525001526,0.3356736898422241,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.8333051204681396,0.3265767693519592,1.4771182537078855,291.1441345214844,290.5827941894531,289.607421875,287.3399658203125,291.09832763671875,297.3568725585937,291.1412658691406,1.0,0.6061552166938782,1.0,1.0,0.2339205890893936,1.0,-3.294018507003784,2.661337614059448,0.6326808333396912,1.916452407836914,0.0,0.0,0.0,173.677734375,157.0,-97.00165557861328,-0.0,2874.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8376453518867493,0.3233027458190918,0.2924973964691162,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.9246498942375184,0.4337506294250488,0.4112966656684875,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8387138843536377,0.3247604966163635,0.2284236997365951,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.8616630434989929,0.3535633683204651,0.3362961113452911,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8404787182807922,0.3266634345054626,1.4768600463867188,291.1058044433594,290.5348205566406,289.6461181640625,287.34381103515625,291.0589904785156,297.35205078125,291.1029663085937,1.0,0.6042689085006714,1.0,1.0,0.2240519970655441,1.0,-3.296771049499512,2.69332218170166,0.6034489870071411,1.9477413892745967,0.0,0.0,0.0,169.6827392578125,157.0,-101.30571746826172,-0.0,2858.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.8463748097419739,0.32367143034935,0.2926822602748871,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.937368392944336,0.4352435767650604,0.4125435352325439,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8476787209510803,0.3253816068172455,0.2287398278713226,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.8714345693588257,0.3543233573436737,0.3368551433086395,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8490133881568909,0.3266972303390503,1.4762815237045288,291.0641784667969,290.4866943359375,289.6849060058594,287.3474426269531,291.0117492675781,297.3470458984375,291.06085205078125,1.0,0.602058470249176,1.0,1.0,0.2126327455043792,1.0,-3.298851728439331,2.728720426559448,0.5701314210891724,1.982574224472046,0.0,0.0,0.0,165.24923706054688,145.0,-109.6589584350586,-0.0,2838.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8684112429618835,0.3242158889770508,0.2928536534309387,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.9662252068519592,0.4380514919757843,0.4148429334163666,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8702781200408936,0.3264613151550293,0.2292383909225464,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.895745038986206,0.3556771278381347,0.3377885222434997,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8706624507904053,0.326587975025177,1.4741986989974976,290.9761047363281,290.3901672363281,289.76275634765625,287.354248046875,290.92236328125,297.3363342285156,290.9729309082031,1.0,0.5968868732452393,1.0,1.0,0.1897942274808883,1.0,-3.3010449409484863,2.7966296672821045,0.5044150948524475,2.0497970581054688,0.0,0.0,0.0,155.50482177734375,133.0,-117.92787170410156,-0.0,2788.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8684112429618835,0.3242158889770508,0.2928536534309387,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.9662252068519592,0.4380514919757843,0.4148429334163666,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8702781200408936,0.3264613151550293,0.2292383909225464,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766540527344,0.895745038986206,0.3556771278381347,0.3377885222434997,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.8706624507904053,0.326587975025177,1.4741986989974976,290.9761047363281,290.3901672363281,289.76275634765625,287.354248046875,290.92236328125,297.3363342285156,290.9729309082031,1.0,0.5968868732452393,1.0,1.0,0.1897942274808883,1.0,-3.3010449409484863,2.7966296672821045,0.5044150948524475,2.0497970581054688,0.0,0.0,0.0,155.50482177734375,133.0,-117.92787170410156,-0.0,2788.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.8982222080230713,0.3245837092399597,0.2928206324577331,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9959945678710938,0.4407019913196563,0.4169459342956543,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.9007216691970824,0.3273891508579254,0.2295983582735061,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.9299154281616212,0.3568711578845978,0.3385277986526489,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.8999978303909302,0.3263042569160461,1.4711291790008545,290.89453125,290.2933959960937,289.8408203125,287.36065673828125,290.84393310546875,297.325439453125,290.8916320800781,1.0,0.5909995436668396,1.0,1.0,0.1669557243585586,1.0,-3.301154375076294,2.859590530395508,0.4415638446807861,2.11253309249878,0.0,0.0,0.0,145.00592041015625,121.0,-113.7260284423828,-0.0,2729.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.8982222080230713,0.3245837092399597,0.2928206324577331,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946838378906,0.9959945678710938,0.4407019913196563,0.4169459342956543,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.9007216691970824,0.3273891508579254,0.2295983582735061,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.89501953125,0.9299154281616212,0.3568711578845978,0.3385277986526489,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951721191406,0.8999978303909302,0.3263042569160461,1.4711291790008545,290.89453125,290.2933959960937,289.8408203125,287.36065673828125,290.84393310546875,297.325439453125,290.8916320800781,1.0,0.5909995436668396,1.0,1.0,0.1669557243585586,1.0,-3.301154375076294,2.859590530395508,0.4415638446807861,2.11253309249878,0.0,0.0,0.0,145.00592041015625,121.0,-113.7260284423828,-0.0,2729.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.9209046363830566,0.3246536254882812,0.2927587926387787,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.9990000128746032,0.4441627562046051,0.3958991169929504,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720947265625,0.9244332909584044,0.3280572891235351,0.229954108595848,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716979980469,0.9550840854644777,0.3578023910522461,0.3392558395862579,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.9222643375396729,0.3257553279399872,1.4679642915725708,290.7705078125,290.1965026855469,289.9189453125,287.366943359375,290.6697692871094,297.3167419433594,290.7630310058594,1.0,0.582904577255249,1.0,1.0,0.1430826932191848,1.0,-3.2733259201049805,2.9433672428131104,0.3299584984779358,2.202633857727051,0.0,0.0,0.0,137.7449188232422,124.0,-177.5157470703125,-0.0,2632.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.9209046363830566,0.3246536254882812,0.2927587926387787,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.9990000128746032,0.4441627562046051,0.3958991169929504,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720947265625,0.9244332909584044,0.3280572891235351,0.229954108595848,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716979980469,0.9550840854644777,0.3578023910522461,0.3392558395862579,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.9222643375396729,0.3257553279399872,1.4679642915725708,290.7705078125,290.1965026855469,289.9189453125,287.366943359375,290.6697692871094,297.3167419433594,290.7630310058594,1.0,0.582904577255249,1.0,1.0,0.1430826932191848,1.0,-3.2733259201049805,2.9433672428131104,0.3299584984779358,2.202633857727051,0.0,0.0,0.0,137.7449188232422,124.0,-177.5157470703125,-0.0,2632.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53515625,0.9327502250671388,0.3238553404808044,0.2921757400035858,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.9990000128746032,0.4485959112644195,0.3823437094688415,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5350646972656,0.937100112438202,0.3280203640460968,0.2299964427947998,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.9669969081878662,0.3580513000488281,0.3395758867263794,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5351257324219,0.933632493019104,0.3245755434036255,1.4630379676818848,290.53302001953125,290.09967041015625,289.9970397949219,287.3733215332031,290.3879699707031,297.3097229003906,290.5234069824219,1.0,0.5781374573707581,1.0,1.0,0.1192096695303917,1.0,-3.2508187294006348,3.0791895389556885,0.1716292202472686,2.342605829238892,0.0,0.0,0.0,134.06063842773438,142.0,-291.0015563964844,-0.0,2567.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53515625,0.9327502250671388,0.3238553404808044,0.2921757400035858,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.9990000128746032,0.4485959112644195,0.3823437094688415,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5350646972656,0.937100112438202,0.3280203640460968,0.2299964427947998,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345458984375,0.9669969081878662,0.3580513000488281,0.3395758867263794,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5351257324219,0.933632493019104,0.3245755434036255,1.4630379676818848,290.53302001953125,290.09967041015625,289.9970397949219,287.3733215332031,290.3879699707031,297.3097229003906,290.5234069824219,1.0,0.5781374573707581,1.0,1.0,0.1192096695303917,1.0,-3.2508187294006348,3.0791895389556885,0.1716292202472686,2.342605829238892,0.0,0.0,0.0,134.06063842773438,142.0,-291.0015563964844,-0.0,2567.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.929101586341858,0.3231034278869629,0.2916200459003448,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41387939453125,0.9990000128746032,0.4503361880779266,0.3854800164699554,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4149780273437,0.9339268207550048,0.3277054727077484,0.2298574298620224,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144897460937,0.964298129081726,0.3578841090202331,0.3395262360572815,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4150390625,0.9298360347747804,0.3237067461013794,1.459660530090332,290.4131774902344,290.05133056640625,290.0360107421875,287.37664794921875,290.2742004394531,297.3034362792969,290.4049377441406,1.0,0.5787889361381531,1.0,1.0,0.1072731614112854,1.0,-3.2496087551116943,3.144632577896118,0.1049761846661567,2.4077188968658447,0.0,0.0,0.0,134.6909942626953,142.0,-304.8926086425781,-0.0,2569.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.330810546875,0.9200007319450378,0.3222562968730926,0.2909656763076782,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.9990000128746032,0.451372891664505,0.3944739103317261,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307800292969,0.9252637028694152,0.3272987306118011,0.2296552211046219,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305053710937,0.9564529061317444,0.3576200902462005,0.3393897712230682,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.330810546875,0.920596182346344,0.3227322101593017,1.4558666944503784,290.3297424316406,290.0030822753906,290.074951171875,287.3800964355469,290.2272033691406,297.294189453125,290.3252258300781,1.0,0.5809192061424255,1.0,1.0,0.0987455025315284,1.0,-3.254656791687012,3.186558246612549,0.0680985748767852,2.448216199874878,0.0,0.0,0.0,136.80996704101562,145.0,-260.3018493652344,-0.0,2591.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550354003906,0.9069003462791444,0.3208467066287994,0.2897270619869232,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547912597656,0.9990000128746032,0.4521456956863403,0.4080667495727539,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550354003906,0.9126553535461426,0.3266481459140777,0.2292431890964508,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25494384765625,0.944291651248932,0.3572121560573578,0.3390713334083557,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550354003906,0.9070776104927064,0.3208848834037781,1.4480315446853638,290.25469970703125,289.9100036621094,290.1499938964844,287.38726806640625,290.2052001953125,297.2729797363281,290.2532958984375,1.0,0.5832104086875916,1.0,1.0,0.0822527557611465,1.0,-3.259226560592652,3.233894109725952,0.0253324545919895,2.494496583938598,0.0,0.0,0.0,139.9722442626953,145.0,-144.27769470214844,-0.0,2618.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
