time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538452148437,0.9065178632736206,0.3208083808422088,0.2896916270256042,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.25360107421875,0.9990000128746032,0.4521616995334625,0.4084957540035248,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538146972656,0.9122796654701232,0.3266332149505615,0.2292327284812927,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537536621094,0.9439100027084352,0.3572047650814056,0.3390645980834961,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538452148437,0.9066770076751708,0.3208269476890564,1.4477769136428833,290.2535095214844,289.9068298339844,290.1525573730469,287.38751220703125,290.2056579589844,297.27227783203125,290.252197265625,1.0,0.5832892060279846,1.0,1.0,0.0816901922225952,1.0,-3.25937294960022,3.234973430633545,0.0243995450437068,2.495538711547852,0.0,0.0,0.0,140.07308959960938,148.0,-140.4774169921875,-0.0,2619.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8965362310409546,0.319991260766983,0.2889067828655243,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.452656626701355,0.4206150770187378,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.902514398097992,0.3264607787132263,0.2290932983160019,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9334039688110352,0.3572454452514648,0.3390839099884033,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8960688710212708,0.3193049132823944,1.4409608840942385,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2438049316406,297.25445556640625,290.24981689453125,1.0,0.5857158899307251,1.0,1.0,0.0646348744630813,1.0,-3.2646608352661133,3.257671594619751,0.0069892206229269,2.516955614089966,0.0,0.0,0.0,143.00486755371094,151.0,-38.73183441162109,-0.0,2646.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8965362310409546,0.319991260766983,0.2889067828655243,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.452656626701355,0.4206150770187378,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.902514398097992,0.3264607787132263,0.2290932983160019,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9334039688110352,0.3572454452514648,0.3390839099884033,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8960688710212708,0.3193049132823944,1.4409608840942385,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.2438049316406,297.25445556640625,290.24981689453125,1.0,0.5857158899307251,1.0,1.0,0.0646348744630813,1.0,-3.2646608352661133,3.257671594619751,0.0069892206229269,2.516955614089966,0.0,0.0,0.0,143.00486755371094,151.0,-38.73183441162109,-0.0,2646.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.8878114819526672,0.3198257088661194,0.2887179255485534,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9983166456222534,0.453514039516449,0.4294087290763855,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.8942564129829407,0.3268466293811798,0.2293433398008346,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.923897385597229,0.3578260838985443,0.3396085500717163,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.8865779042243958,0.3182927072048187,1.4363608360290527,290.2877502441406,289.7160949707031,290.3063659667969,287.4055480957031,290.30914306640625,297.24334716796875,290.2897033691406,1.0,0.5882044434547424,1.0,1.0,0.0492184795439243,1.0,-3.2704992294311523,3.268625974655152,0.001873351749964,2.526660919189453,0.0,0.0,0.0,145.9778594970703,154.0,30.11817741394043,-0.0,2675.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.8878114819526672,0.3198257088661194,0.2887179255485534,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9983166456222534,0.453514039516449,0.4294087290763855,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.8942564129829407,0.3268466293811798,0.2293433398008346,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.923897385597229,0.3578260838985443,0.3396085500717163,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28729248046875,0.8865779042243958,0.3182927072048187,1.4363608360290527,290.2877502441406,289.7160949707031,290.3063659667969,287.4055480957031,290.30914306640625,297.24334716796875,290.2897033691406,1.0,0.5882044434547424,1.0,1.0,0.0492184795439243,1.0,-3.2704992294311523,3.268625974655152,0.001873351749964,2.526660919189453,0.0,0.0,0.0,145.9778594970703,154.0,30.11817741394043,-0.0,2675.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8782110810279846,0.3201648592948913,0.2890416085720062,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9910500049591064,0.4554271101951599,0.4310694932937622,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460693359375,0.885009765625,0.3276979327201843,0.2299554347991943,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.9132928848266602,0.3588679730892181,0.340616375207901,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8761897683143616,0.3177490830421448,1.434046745300293,290.3465881347656,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.240478515625,290.3490295410156,1.0,0.5903782248497009,1.0,1.0,0.033802080899477,1.0,-3.271963119506836,3.271538257598877,0.000424959405791,2.5292000770568848,0.0,0.0,0.0,149.45252990722656,157.0,68.24272155761719,-0.0,2697.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8782110810279846,0.3201648592948913,0.2890416085720062,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34649658203125,0.9910500049591064,0.4554271101951599,0.4310694932937622,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460693359375,0.885009765625,0.3276979327201843,0.2299554347991943,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.9132928848266602,0.3588679730892181,0.340616375207901,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8761897683143616,0.3177490830421448,1.434046745300293,290.3465881347656,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.240478515625,290.3490295410156,1.0,0.5903782248497009,1.0,1.0,0.033802080899477,1.0,-3.271963119506836,3.271538257598877,0.000424959405791,2.5292000770568848,0.0,0.0,0.0,149.45252990722656,157.0,68.24272155761719,-0.0,2697.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.379150390625,0.8749423623085022,0.3204878866672516,0.2893354594707489,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796691894531,0.9886003136634828,0.4567462801933288,0.4322587549686432,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.881915271282196,0.3282748460769653,0.2303602993488311,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793334960937,0.9098383784294128,0.3595407605171203,0.3412540555000305,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791198730469,0.8725394010543823,0.3176400065422058,1.4335650205612185,290.3797607421875,289.5752258300781,290.41998291015625,287.4230041503906,290.41912841796875,297.2416687011719,290.38232421875,1.0,0.5915196537971497,1.0,1.0,0.0260938815772533,1.0,-3.2744181156158447,3.2742278575897217,0.0001903404772747,2.531308889389038,0.0,0.0,0.0,150.85830688476562,157.0,79.50749206542969,-0.0,2710.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136657714844,0.8722612261772156,0.3208906352519989,0.2897018492221832,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142150878906,0.986643612384796,0.45822274684906,0.433615118265152,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4137268066406,0.879410445690155,0.3289343118667602,0.2308225333690643,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41387939453125,0.9070972204208374,0.3602968752384186,0.3419699966907501,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136657714844,0.8694908618927002,0.3176226317882538,1.433491349220276,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24395751953125,290.4169311523437,1.0,0.5927262902259827,1.0,1.0,0.0208751037716865,1.0,-3.2778160572052,3.2777099609375,0.0001061453513102,2.5340023040771484,0.0,0.0,0.0,152.15101623535156,160.0,87.34056854248047,-0.0,2725.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8679602742195129,0.3218872547149658,0.2906118929386139,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9836390614509584,0.4615130126476288,0.4366800785064697,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8754724264144897,0.3304593861103058,0.2318937182426452,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.9029145240783693,0.3620182871818542,0.3436029255390167,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.864504873752594,0.317820280790329,1.4344072341918943,290.4855041503906,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2506103515625,290.4882507324219,1.0,0.5953670144081116,1.0,1.0,0.0104375518858432,1.0,-3.2869460582733154,3.2869138717651367,3.2311927498085424e-05,2.541112184524536,0.0,0.0,0.0,154.57998657226562,163.0,95.9982681274414,-0.0,2757.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8679602742195129,0.3218872547149658,0.2906118929386139,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9836390614509584,0.4615130126476288,0.4366800785064697,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.8754724264144897,0.3304593861103058,0.2318937182426452,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.9029145240783693,0.3620182871818542,0.3436029255390167,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.864504873752594,0.317820280790329,1.4344072341918943,290.4855041503906,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2506103515625,290.4882507324219,1.0,0.5953670144081116,1.0,1.0,0.0104375518858432,1.0,-3.2869460582733154,3.2869138717651367,3.2311927498085424e-05,2.541112184524536,0.0,0.0,0.0,154.57998657226562,163.0,95.9982681274414,-0.0,2757.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.8644298911094666,0.323081374168396,0.2917065024375915,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.9812867641448976,0.4651186764240265,0.4400688707828522,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.8723188042640686,0.332206517457962,0.2331247329711914,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.8996296525001526,0.3639630675315857,0.3454545736312866,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.860354483127594,0.318266361951828,1.436482310295105,290.5577392578125,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2589111328125,290.5604858398437,1.0,0.5983120799064636,1.0,1.0,0.0,1.0,-3.298537492752075,3.2985284328460693,9.130078979069369e-06,2.5500857830047607,0.0,0.0,0.0,156.96737670898438,166.0,99.29454040527344,-0.0,2795.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570983886719,0.8644298911094666,0.323081374168396,0.2917065024375915,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55767822265625,0.9812867641448976,0.4651186764240265,0.4400688707828522,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.8723188042640686,0.332206517457962,0.2331247329711914,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.8996296525001526,0.3639630675315857,0.3454545736312866,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.860354483127594,0.318266361951828,1.436482310295105,290.5577392578125,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2589111328125,290.5604858398437,1.0,0.5983120799064636,1.0,1.0,0.0,1.0,-3.298537492752075,3.2985284328460693,9.130078979069369e-06,2.5500857830047607,0.0,0.0,0.0,156.96737670898438,166.0,99.29454040527344,-0.0,2795.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.8613021969795227,0.3244332671165466,0.2929474711418152,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.9792487025260924,0.4689477980136871,0.4436822533607483,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8695786595344543,0.3341360688209533,0.2344868332147598,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.8967459201812744,0.3660823702812195,0.3474783599376678,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.856657862663269,0.3189042806625366,1.4394609928131104,290.6297912597656,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2680053710937,290.63250732421875,1.0,0.6015323996543884,1.0,1.0,0.0,1.0,-3.3120272159576416,3.312018394470215,8.825616532703862e-06,2.560510635375977,0.0,0.0,0.0,159.4031219482422,169.0,99.98967742919922,-0.0,2837.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.8613021969795227,0.3244332671165466,0.2929474711418152,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.9792487025260924,0.4689477980136871,0.4436822533607483,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8695786595344543,0.3341360688209533,0.2344868332147598,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.8967459201812744,0.3660823702812195,0.3474783599376678,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.856657862663269,0.3189042806625366,1.4394609928131104,290.6297912597656,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2680053710937,290.63250732421875,1.0,0.6015323996543884,1.0,1.0,0.0,1.0,-3.3120272159576416,3.312018394470215,8.825616532703862e-06,2.560510635375977,0.0,0.0,0.0,159.4031219482422,169.0,99.98967742919922,-0.0,2837.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.8584444522857666,0.3259204030036926,0.2943142056465149,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.9774028658866882,0.4729559421539306,0.4474724531173706,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.8671165108680725,0.336223840713501,0.2359630018472671,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8941218852996826,0.3683467805385589,0.3496449291706085,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8532681465148926,0.3196986317634582,1.4431754350662231,290.7010192871094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2774963378906,290.7037048339844,1.0,0.6049937009811401,1.0,1.0,0.0,1.0,-3.3270750045776367,3.327065944671631,8.90598039404722e-06,2.572143793106079,0.0,0.0,0.0,161.9115753173828,172.0,99.33313751220705,-0.0,2883.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.8584444522857666,0.3259204030036926,0.2943142056465149,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7009582519531,0.9774028658866882,0.4729559421539306,0.4474724531173706,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.8671165108680725,0.336223840713501,0.2359630018472671,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8941218852996826,0.3683467805385589,0.3496449291706085,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8532681465148926,0.3196986317634582,1.4431754350662231,290.7010192871094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2774963378906,290.7037048339844,1.0,0.6049937009811401,1.0,1.0,0.0,1.0,-3.3270750045776367,3.327065944671631,8.90598039404722e-06,2.572143793106079,0.0,0.0,0.0,161.9115753173828,172.0,99.33313751220705,-0.0,2883.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356262207031,0.8570991158485413,0.3267089426517486,0.2950392067432403,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7361755371094,0.9765376448631288,0.475018173456192,0.4494242668151855,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.8659713268280029,0.3373206555843353,0.2367391139268875,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.8928890824317932,0.3695264756679535,0.3507746756076813,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.8516677618026733,0.3201460838317871,1.445267677307129,290.7362365722656,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2823181152344,290.7388916015625,1.0,0.6068033576011658,1.0,1.0,0.0,1.0,-3.33510160446167,3.335092544555664,8.949004040914588e-06,2.5783493518829346,0.0,0.0,0.0,163.1932373046875,172.0,98.70782470703124,-0.0,2908.197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705078125,0.8558059930801392,0.3275250792503357,0.2957897186279297,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.9757091999053956,0.4771158695220947,0.4514103829860687,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.8648797869682312,0.338450163602829,0.2375386208295822,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.8917057514190674,0.3707350194454193,0.3519325256347656,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8501253724098206,0.3206236064434051,1.4474999904632568,290.7711181640625,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2871398925781,290.77374267578125,1.0,0.6086602210998535,1.0,1.0,0.0,1.0,-3.343430519104004,3.343421459197998,8.993759365694132e-06,2.584789276123047,0.0,0.0,0.0,164.4916534423828,175.0,97.9495849609375,-0.0,2933.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8544178009033203,0.3284700810909271,0.2966586649417877,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097229003906,0.974825084209442,0.4795050323009491,0.4536730051040649,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8637189269065857,0.339752048254013,0.2384603023529052,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.8904375433921814,0.3721207678318023,0.3532604575157165,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8484641313552856,0.3211916387081146,1.4501538276672363,290.80975341796875,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2925109863281,290.8123474121094,1.0,0.6107915639877319,1.0,1.0,0.0,1.0,-3.353093147277832,3.353084087371826,9.045820661413018e-06,2.5922598838806152,0.0,0.0,0.0,165.96400451660156,175.0,96.97796630859376,-0.0,2962.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.8533707857131958,0.3292337954044342,0.297360897064209,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397521972656,0.974163293838501,0.4814096093177795,0.4554770290851593,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392639160156,0.8628516793251038,0.340800404548645,0.2392025738954544,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83941650390625,0.8894830942153931,0.3732315897941589,0.3543250858783722,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8472064733505249,0.3216604590415954,1.4523427486419678,290.8398132324219,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2967224121094,290.84234619140625,1.0,0.6125006675720215,1.0,1.0,0.0,1.0,-3.360912084579468,3.360903024673462,9.088059414352756e-06,2.5983052253723145,0.0,0.0,0.0,167.13253784179688,178.0,96.13758087158205,-0.0,2986.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.8511321544647217,0.3310367465019226,0.2990181744098663,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9727703928947448,0.4858253300189972,0.4596601128578186,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8610259890556335,0.343264490365982,0.2409470379352569,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.8874503374099731,0.3758257031440735,0.3568114638328552,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8445001244544983,0.3227963447570801,1.457640290260315,290.90692138671875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30621337890625,290.9093933105469,1.0,0.6164911389350891,1.0,1.0,0.0,1.0,-3.37939453125,3.379385471343994,9.188288458972238e-06,2.61259388923645,0.0,0.0,0.0,169.8228302001953,181.0,94.02721405029295,-0.0,3042.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063415527344,0.8511321544647217,0.3310367465019226,0.2990181744098663,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9727703928947448,0.4858253300189972,0.4596601128578186,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8610259890556335,0.343264490365982,0.2409470379352569,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.8874503374099731,0.3758257031440735,0.3568114638328552,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8445001244544983,0.3227963447570801,1.457640290260315,290.90692138671875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30621337890625,290.9093933105469,1.0,0.6164911389350891,1.0,1.0,0.0,1.0,-3.37939453125,3.379385471343994,9.188288458972238e-06,2.61259388923645,0.0,0.0,0.0,169.8228302001953,181.0,94.02721405029295,-0.0,3042.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8422223329544067,0.3306986689567566,0.299310564994812,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.9638676643371582,0.4880847930908203,0.4624156355857849,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8522999286651611,0.3435277938842773,0.2416110783815384,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.8780787587165833,0.3761730194091797,0.3578039705753326,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8351569771766663,0.3215888142585754,1.4555743932724,290.9727783203125,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2942199707031,290.9751281738281,1.0,0.6195587515830994,1.0,1.0,0.0,1.0,-3.3825902938842773,3.3825812339782715,9.206344657286536e-06,2.615319013595581,0.0,0.0,0.0,174.8267059326172,184.0,91.9249038696289,-0.0,3078.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.8422223329544067,0.3306986689567566,0.299310564994812,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.9638676643371582,0.4880847930908203,0.4624156355857849,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.8522999286651611,0.3435277938842773,0.2416110783815384,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.8780787587165833,0.3761730194091797,0.3578039705753326,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8351569771766663,0.3215888142585754,1.4555743932724,290.9727783203125,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2942199707031,290.9751281738281,1.0,0.6195587515830994,1.0,1.0,0.0,1.0,-3.3825902938842773,3.3825812339782715,9.206344657286536e-06,2.615319013595581,0.0,0.0,0.0,174.8267059326172,184.0,91.9249038696289,-0.0,3078.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8363078236579895,0.331301599740982,0.2998068332672119,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9579403400421144,0.4912299811840057,0.4653294682502746,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8465836048126221,0.3446581661701202,0.2423703074455261,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8718452453613281,0.3773419857025146,0.3588750660419464,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8285434246063232,0.3211240470409393,1.4534127712249756,291.0365905761719,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2922668457031,291.0389099121094,1.0,0.622121274471283,1.0,1.0,0.0,1.0,-3.386285781860352,3.3862764835357666,9.226166184816977e-06,2.61806058883667,0.0,0.0,0.0,178.62960815429688,187.0,89.65986633300781,-0.0,3109.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8363078236579895,0.331301599740982,0.2998068332672119,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9579403400421144,0.4912299811840057,0.4653294682502746,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8465836048126221,0.3446581661701202,0.2423703074455261,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8718452453613281,0.3773419857025146,0.3588750660419464,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8285434246063232,0.3211240470409393,1.4534127712249756,291.0365905761719,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2922668457031,291.0389099121094,1.0,0.622121274471283,1.0,1.0,0.0,1.0,-3.386285781860352,3.3862764835357666,9.226166184816977e-06,2.61806058883667,0.0,0.0,0.0,178.62960815429688,187.0,89.65986633300781,-0.0,3109.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8345497250556946,0.331815242767334,0.3002589643001556,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9563531279563904,0.4930146336555481,0.4669944941997528,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8449546694755554,0.3454377055168152,0.2429047375917434,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8700327277183533,0.3781343698501587,0.3596118092536926,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8263981938362122,0.3210994303226471,1.4532577991485596,291.0679626464844,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2935485839844,291.0702514648437,1.0,0.6234425902366638,1.0,1.0,0.0,1.0,-3.390171766281128,3.390162467956543,9.247234629583543e-06,2.6210200786590576,0.0,0.0,0.0,180.0908966064453,187.0,88.6212158203125,-0.0,3126.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8331999182701111,0.3324181735515594,0.3007982969284057,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.955250918865204,0.4948952794075012,0.4687552750110626,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8437494039535522,0.3463156223297119,0.2435117661952972,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8686700463294983,0.379022479057312,0.3604439496994018,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8246618509292603,0.3211763203144073,1.4535750150680542,291.0989990234375,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.29571533203125,291.10125732421875,1.0,0.624824047088623,1.0,1.0,0.0,1.0,-3.395048379898072,3.3950390815734863,9.273756404581944e-06,2.6247520446777344,0.0,0.0,0.0,181.4178771972656,190.0,87.60023498535156,-0.0,3144.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8311769366264343,0.3338123857975006,0.3020609319210052,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.9538561105728148,0.4988735318183899,0.4724936783313751,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.8420535326004028,0.3482954502105713,0.2448916882276535,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.866698682308197,0.3810139000415802,0.3623247444629669,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8218932747840881,0.3215660750865936,1.4553265571594238,291.15997314453125,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3017272949219,291.1622009277344,1.0,0.6277967691421509,1.0,1.0,0.0,1.0,-3.407088279724121,3.407078981399536,9.339481039205566e-06,2.633996963500977,0.0,0.0,0.0,183.900390625,193.0,85.5600814819336,-0.0,3186.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8311769366264343,0.3338123857975006,0.3020609319210052,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.9538561105728148,0.4988735318183899,0.4724936783313751,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.8420535326004028,0.3482954502105713,0.2448916882276535,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.866698682308197,0.3810139000415802,0.3623247444629669,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8218932747840881,0.3215660750865936,1.4553265571594238,291.15997314453125,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3017272949219,291.1622009277344,1.0,0.6277967691421509,1.0,1.0,0.0,1.0,-3.407088279724121,3.407078981399536,9.339481039205566e-06,2.633996963500977,0.0,0.0,0.0,183.900390625,193.0,85.5600814819336,-0.0,3186.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8295872807502747,0.3353795409202575,0.3034920990467071,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.9529734253883362,0.5030664801597595,0.4764470160007477,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8408318161964417,0.3504981696605682,0.2464371025562286,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8652177453041077,0.3832130432128906,0.3644162118434906,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8196031451225281,0.3221889734268188,1.4581974744796753,291.2194519042969,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3089599609375,291.2216186523437,1.0,0.6310447454452515,1.0,1.0,0.0,1.0,-3.42138934135437,3.421380043029785,9.41790858632885e-06,2.645000457763672,0.0,0.0,0.0,186.348876953125,196.0,83.47637176513672,-0.0,3233.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8295872807502747,0.3353795409202575,0.3034920990467071,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.9529734253883362,0.5030664801597595,0.4764470160007477,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8408318161964417,0.3504981696605682,0.2464371025562286,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8652177453041077,0.3832130432128906,0.3644162118434906,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8196031451225281,0.3221889734268188,1.4581974744796753,291.2194519042969,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3089599609375,291.2216186523437,1.0,0.6310447454452515,1.0,1.0,0.0,1.0,-3.42138934135437,3.421380043029785,9.41790858632885e-06,2.645000457763672,0.0,0.0,0.0,186.348876953125,196.0,83.47637176513672,-0.0,3233.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8281738758087158,0.3370653390884399,0.3050382435321808,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.9522873759269714,0.5074178576469421,0.4805585741996765,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.8398184776306152,0.3528666496276855,0.2481051981449127,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8639405965805054,0.3855587244033813,0.3666565120220184,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8175264596939087,0.3229773342609405,1.4618680477142334,291.27740478515625,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3167419433594,291.2795104980469,1.0,0.6345317363739014,1.0,1.0,0.0,1.0,-3.4373083114624023,3.4372987747192383,9.505623893346636e-06,2.657259464263916,0.0,0.0,0.0,188.8601531982422,199.0,81.31687927246094,-0.0,3284.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8281738758087158,0.3370653390884399,0.3050382435321808,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.9522873759269714,0.5074178576469421,0.4805585741996765,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.8398184776306152,0.3528666496276855,0.2481051981449127,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8639405965805054,0.3855587244033813,0.3666565120220184,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8175264596939087,0.3229773342609405,1.4618680477142334,291.27740478515625,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3167419433594,291.2795104980469,1.0,0.6345317363739014,1.0,1.0,0.0,1.0,-3.4373083114624023,3.4372987747192383,9.505623893346636e-06,2.657259464263916,0.0,0.0,0.0,188.8601531982422,199.0,81.31687927246094,-0.0,3284.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8268523216247559,0.3388421833515167,0.3066716194152832,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9516952633857728,0.5118963718414307,0.4847960174083709,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8389239311218262,0.355369508266449,0.2498718351125717,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.8627707362174988,0.3880163133144378,0.3690097332000732,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8155670762062073,0.3238902986049652,1.466139316558838,291.3337097167969,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32470703125,291.33575439453125,1.0,0.6382158994674683,1.0,1.0,0.0,1.0,-3.454461097717285,3.454451322555542,9.600607882020997e-06,2.6704745292663574,0.0,0.0,0.0,191.45425415039065,202.0,79.07498168945312,-0.0,3339.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
