time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8268523216247559,0.3388421833515167,0.3066716194152832,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9516952633857728,0.5118963718414307,0.4847960174083709,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.8389239311218262,0.355369508266449,0.2498718351125717,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.8627707362174988,0.3880163133144378,0.3690097332000732,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8155670762062073,0.3238902986049652,1.466139316558838,291.3337097167969,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32470703125,291.33575439453125,1.0,0.6382158994674683,1.0,1.0,0.0,1.0,-3.454461097717285,3.454451322555542,9.600607882020997e-06,2.6704745292663574,0.0,0.0,0.0,191.45425415039065,202.0,79.07498168945312,-0.0,3339.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8262181878089905,0.3397597074508667,0.3075158894062042,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612365722656,0.9514256119728088,0.5141772031784058,0.4869555532932281,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8385124206542969,0.3566654324531555,0.2507874667644501,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609619140625,0.8622165322303772,0.3892803788185119,0.3702215850353241,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8146204948425293,0.3243853151798248,1.4684592485427856,291.3612365722656,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3287048339844,291.3632507324219,1.0,0.6401206851005554,1.0,1.0,0.0,1.0,-3.4634227752685547,3.4634130001068115,9.650425454310607e-06,2.677380084991455,0.0,0.0,0.0,192.7809600830078,202.0,77.92579650878906,-0.0,3368.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8256012201309204,0.3406944572925567,0.3083764016628265,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38836669921875,0.9511735439300536,0.5164831876754761,0.4891395568847656,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879699707031,0.8381238579750061,0.3579885363578796,0.2517227232456207,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.8616818785667419,0.3905650973320007,0.3714539408683777,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8136939406394958,0.3249025344848633,1.4708843231201172,291.38836669921875,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3326721191406,291.39031982421875,1.0,0.6420615911483765,1.0,1.0,0.0,1.0,-3.47260856628418,3.4725987911224365,9.70162363955751e-06,2.6844587326049805,0.0,0.0,0.0,194.1249847412109,205.0,76.75736236572266,-0.0,3398.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8248370885848999,0.3419140577316284,0.3094993829727173,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42242431640625,0.9508775472640992,0.5194686055183411,0.4919678270816803,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8376599550247192,0.3597192168235779,0.2529463469982147,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.8610262274742126,0.3922369480133056,0.3730582892894745,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8125365376472473,0.3255935609340668,1.4741251468658447,291.42242431640625,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.33770751953125,291.4243469238281,1.0,0.6445924043655396,1.0,1.0,0.0,1.0,-3.484660387039185,3.4846506118774414,9.769002645043656e-06,2.69374680519104,0.0,0.0,0.0,195.867431640625,205.0,75.22833251953125,-0.0,3437.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8244203329086304,0.3426105380058288,0.3101408183574676,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412536621094,0.9507251977920532,0.5211634635925293,0.4935736656188965,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408874511719,0.8374158143997192,0.3607099056243896,0.2536469101905823,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44097900390625,0.8606719970703125,0.3931896686553955,0.3739728033542633,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8118995428085327,0.3259951472282409,1.4760085344314575,291.4412536621094,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34051513671875,291.4431457519531,1.0,0.6460363268852234,1.0,1.0,0.0,1.0,-3.4915714263916016,3.4915616512298584,9.80774620984448e-06,2.699073076248169,0.0,0.0,0.0,196.85690307617188,208.0,74.34935760498047,-0.0,3459.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8233105540275574,0.3445759415626526,0.311954528093338,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9503597021102904,0.5259355306625366,0.4980920851230621,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.8368015885353088,0.3635236322879791,0.2556374669075012,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8597416281700134,0.3958743214607239,0.3765535652637481,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8101831674575806,0.327156662940979,1.4814542531967163,291.4923400878906,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.34814453125,291.4941711425781,1.0,0.6501181125640869,1.0,1.0,0.0,1.0,-3.5112366676330566,3.5112266540527344,9.91841261566151e-06,2.714229822158813,0.0,0.0,0.0,199.63710021972656,211.0,71.8619384765625,-0.0,3523.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8233105540275574,0.3445759415626526,0.311954528093338,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9503597021102904,0.5259355306625366,0.4980920851230621,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.8368015885353088,0.3635236322879791,0.2556374669075012,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8597416281700134,0.3958743214607239,0.3765535652637481,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8101831674575806,0.327156662940979,1.4814542531967163,291.4923400878906,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.34814453125,291.4941711425781,1.0,0.6501181125640869,1.0,1.0,0.0,1.0,-3.5112366676330566,3.5112266540527344,9.91841261566151e-06,2.714229822158813,0.0,0.0,0.0,199.63710021972656,211.0,71.8619384765625,-0.0,3523.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8222494721412659,0.3465559780597687,0.3137881159782409,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.9500917196273804,0.5308199524879456,0.5027115941047668,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8362724781036377,0.3664164841175079,0.2576848566532135,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8588699698448181,0.3985852599143982,0.3791660964488983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8085386753082275,0.3283776044845581,1.487175703048706,291.54156494140625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.35552978515625,291.5433349609375,1.0,0.6542868614196777,1.0,1.0,0.0,1.0,-3.5314862728118896,3.5314762592315674,1.003301986202132e-05,2.7298381328582764,0.0,0.0,0.0,202.4576873779297,214.0,69.2928695678711,-0.0,3590.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8222494721412659,0.3465559780597687,0.3137881159782409,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.9500917196273804,0.5308199524879456,0.5027115941047668,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8362724781036377,0.3664164841175079,0.2576848566532135,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8588699698448181,0.3985852599143982,0.3791660964488983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8085386753082275,0.3283776044845581,1.487175703048706,291.54156494140625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.35552978515625,291.5433349609375,1.0,0.6542868614196777,1.0,1.0,0.0,1.0,-3.5314862728118896,3.5314762592315674,1.003301986202132e-05,2.7298381328582764,0.0,0.0,0.0,202.4576873779297,214.0,69.2928695678711,-0.0,3590.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8212420344352722,0.3485583961009979,0.3156376779079437,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.9499258995056152,0.5357958674430847,0.5074234008789062,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8358334302902222,0.3693886399269104,0.2597867250442505,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8580610752105713,0.4013266861438751,0.381803959608078,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8069685101509094,0.3296509087085724,1.4931381940841677,291.5888977050781,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.590576171875,1.0,0.658528208732605,1.0,1.0,0.0,1.0,-3.552252769470215,3.5522427558898926,1.0151235983357765e-05,2.745844841003418,0.0,0.0,0.0,205.30828857421875,217.0,66.64818572998047,-0.0,3658.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8212420344352722,0.3485583961009979,0.3156376779079437,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.9499258995056152,0.5357958674430847,0.5074234008789062,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8358334302902222,0.3693886399269104,0.2597867250442505,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.8580610752105713,0.4013266861438751,0.381803959608078,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8069685101509094,0.3296509087085724,1.4931381940841677,291.5888977050781,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.36260986328125,291.590576171875,1.0,0.658528208732605,1.0,1.0,0.0,1.0,-3.552252769470215,3.5522427558898926,1.0151235983357765e-05,2.745844841003418,0.0,0.0,0.0,205.30828857421875,217.0,66.64818572998047,-0.0,3658.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8207639455795288,0.3495712280273437,0.3165720701217651,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.9498793482780457,0.538311243057251,0.5098061561584473,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.835649847984314,0.3709041476249695,0.2608580291271209,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.8576849102973938,0.4027113318443298,0.3831352591514587,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8062124252319336,0.3303051292896271,1.4961998462677002,291.61181640625,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.36602783203125,291.61346435546875,1.0,0.6606727838516235,1.0,1.0,0.0,1.0,-3.562816381454468,3.5628061294555664,1.0211635526502503e-05,2.7539873123168945,0.0,0.0,0.0,206.7418670654297,217.0,65.29376220703125,-0.0,3693.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8203040361404419,0.3505922257900238,0.3175136744976043,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342468261719,0.949856162071228,0.5408429503440857,0.5122047066688538,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8354905247688293,0.3724389374256134,0.2619428336620331,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340026855469,0.8573285937309265,0.4041056931018829,0.3844755291938782,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.805475652217865,0.3309702277183532,1.499311089515686,291.6342163085937,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.369384765625,291.6358337402344,1.0,0.6628320813179016,1.0,1.0,0.0,1.0,-3.5734941959381104,3.573483943939209,1.0272872714267578e-05,2.7622179985046387,0.0,0.0,0.0,208.18003845214844,220.0,63.92539596557617,-0.0,3729.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8194364905357361,0.3526573777198791,0.3194173872470855,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67755126953125,0.9498739242553712,0.5459499955177307,0.5170432925224304,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.8352400064468384,0.3755625486373901,0.2641502022743225,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.8566728830337524,0.4069218039512634,0.3871816992759704,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8040661811828613,0.3323294520378113,1.5056660175323486,291.6775207519531,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758850097656,291.6790466308594,1.0,0.6671897768974304,1.0,1.0,0.0,1.0,-3.595160961151123,3.5951507091522217,1.0397694495623e-05,2.7789199352264404,0.0,0.0,0.0,211.0688323974609,223.0,61.11588287353516,-0.0,3801.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8194364905357361,0.3526573777198791,0.3194173872470855,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67755126953125,0.9498739242553712,0.5459499955177307,0.5170432925224304,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.8352400064468384,0.3755625486373901,0.2641502022743225,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.8566728830337524,0.4069218039512634,0.3871816992759704,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771240234375,0.8040661811828613,0.3323294520378113,1.5056660175323486,291.6775207519531,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758850097656,291.6790466308594,1.0,0.6671897768974304,1.0,1.0,0.0,1.0,-3.595160961151123,3.5951507091522217,1.0397694495623e-05,2.7789199352264404,0.0,0.0,0.0,211.0688323974609,223.0,61.11588287353516,-0.0,3801.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8186348080635071,0.3547507226467132,0.321346640586853,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9499703049659728,0.5511097311973572,0.5219318866729736,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8350743651390076,0.3787538111209869,0.2664051949977875,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.8560886383056641,0.4097720682621002,0.3899201452732086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8027411103248596,0.3337231874465942,1.5121790170669556,291.71875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201843261719,1.0,0.6715940237045288,1.0,1.0,0.0,1.0,-3.617205619812012,3.6171951293945312,1.052547031576978e-05,2.7959144115448,0.0,0.0,0.0,213.9729766845703,226.0,58.22792816162109,-0.0,3875.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8186348080635071,0.3547507226467132,0.321346640586853,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9499703049659728,0.5511097311973572,0.5219318866729736,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8350743651390076,0.3787538111209869,0.2664051949977875,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.8560886383056641,0.4097720682621002,0.3899201452732086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8027411103248596,0.3337231874465942,1.5121790170669556,291.71875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201843261719,1.0,0.6715940237045288,1.0,1.0,0.0,1.0,-3.617205619812012,3.6171951293945312,1.052547031576978e-05,2.7959144115448,0.0,0.0,0.0,213.9729766845703,226.0,58.22792816162109,-0.0,3875.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8178917169570923,0.3568677306175232,0.3232976198196411,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.950135350227356,0.5563157200813293,0.526864230632782,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8349841237068176,0.3820054531097412,0.2687029540538788,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.855567991733551,0.4126521050930023,0.3926870822906494,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8014914989471436,0.33514603972435,1.5188260078430176,291.7578125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878479003906,291.7591857910156,1.0,0.6760377287864685,1.0,1.0,0.0,1.0,-3.6395769119262695,3.63956618309021,1.0655940059223212e-05,2.813162088394165,0.0,0.0,0.0,216.89178466796875,229.0,55.26016998291016,-0.0,3952.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8178917169570923,0.3568677306175232,0.3232976198196411,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.950135350227356,0.5563157200813293,0.526864230632782,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8349841237068176,0.3820054531097412,0.2687029540538788,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.855567991733551,0.4126521050930023,0.3926870822906494,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8014914989471436,0.33514603972435,1.5188260078430176,291.7578125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878479003906,291.7591857910156,1.0,0.6760377287864685,1.0,1.0,0.0,1.0,-3.6395769119262695,3.63956618309021,1.0655940059223212e-05,2.813162088394165,0.0,0.0,0.0,216.89178466796875,229.0,55.26016998291016,-0.0,3952.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8171992301940918,0.3590033948421478,0.325266033411026,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947082519531,0.9503588080406188,0.5615618824958801,0.5318347811698914,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8349578976631165,0.3853079676628113,0.2710375487804413,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8551025390625,0.4155570566654205,0.3954780995845794,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8003079295158386,0.3365927040576935,1.5255837440490725,291.794677734375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932800292969,291.79595947265625,1.0,0.680513858795166,1.0,1.0,0.0,1.0,-3.662222146987915,3.662211418151856,1.0788833606056867e-05,2.830623149871826,0.0,0.0,0.0,219.8251342773437,232.0,52.21466827392578,-0.0,4029.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8171992301940918,0.3590033948421478,0.325266033411026,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947082519531,0.9503588080406188,0.5615618824958801,0.5318347811698914,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8349578976631165,0.3853079676628113,0.2710375487804413,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7945251464844,0.8551025390625,0.4155570566654205,0.3954780995845794,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8003079295158386,0.3365927040576935,1.5255837440490725,291.794677734375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3932800292969,291.79595947265625,1.0,0.680513858795166,1.0,1.0,0.0,1.0,-3.662222146987915,3.662211418151856,1.0788833606056867e-05,2.830623149871826,0.0,0.0,0.0,219.8251342773437,232.0,52.21466827392578,-0.0,4029.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8168693780899048,0.3600767254829407,0.3262555003166199,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.950489342212677,0.56419837474823,0.5343327522277832,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8349650502204895,0.3869754672050476,0.2722163796424866,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121032714844,0.8548877835273743,0.41701740026474,0.3968813121318817,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.7997380495071411,0.337323397397995,1.5289973020553589,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958435058594,291.8135070800781,1.0,0.6827620267868042,1.0,1.0,0.0,1.0,-3.67363166809082,3.6736207008361816,1.0856103472178802e-05,2.839421272277832,0.0,0.0,0.0,221.2973480224609,232.0,50.66687774658203,-0.0,4069.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8165497183799744,0.3611527681350708,0.3272476196289062,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9506315588951112,0.566842794418335,0.5368383526802063,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.83498615026474,0.3886570036411285,0.2734037339687347,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291320800781,0.8546842336654663,0.418482095003128,0.3982888460159302,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7991818189620972,0.3380580842494964,1.5324299335479736,291.82928466796875,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304748535156,1.0,0.6850157976150513,1.0,1.0,0.0,1.0,-3.685091972351074,3.685081005096436,1.0923886293312536e-05,2.848259449005127,0.0,0.0,0.0,222.7728576660156,235.0,49.10429000854492,-0.0,4109.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8162276744842529,0.362272560596466,0.3282802402973175,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9507907629013062,0.5695968270301819,0.5394478440284729,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8350239992141724,0.3904191851615906,0.2746473252773285,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.854483962059021,0.4200072586536407,0.3997545540332794,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7986177206039429,0.3388246297836303,1.536011815071106,291.8463439941406,287.78179931640625,291.8663024902344,288.4423828125,291.8658447265625,297.4008178710937,291.8475036621094,1.0,0.6873617768287659,1.0,1.0,0.0,1.0,-3.697043657302856,3.6970326900482178,1.0994800504704472e-05,2.8574769496917725,0.9774599075317384,0.9774599075317384,0.0,224.30860900878903,235.0,47.450958251953125,-0.0,4151.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8776550292969,0.8161658644676208,0.3635405302047729,0.3293126821517944,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8689880371094,0.9512268304824828,0.5723883509635925,0.541950523853302,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8760070800781,0.8352886438369751,0.3922582566738128,0.2758565545082092,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.8545303344726562,0.4216025769710541,0.401174396276474,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.7983261942863464,0.3396877646446228,1.539570927619934,291.8695678710937,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8279724121094,1.0,0.6895710825920105,1.0,1.0,0.0,1.0,-3.708737850189209,3.708726644515991,1.1064242244174238e-05,2.8664379119873047,1.0,1.0,0.0,225.6160430908203,238.0,724.5838623046875,-0.0,4191.0693359375,1.0,290.9096374511719,291.94879150390625,293.6921691894531,294.79254150390625,293.1499938964844,293.1499938964844,283.1499938964844,1474.5478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2254470437765121,1.0,0.0,0.0,0.8048162460327148,0.8048202991485596,5.4862873355432384e-08,4.242919445037842,4.24290943145752,9.980411050491966e-06,0.0,0.0,-0.0,5572.5400390625,0.0,16.53264045715332,1892.129638671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254333496094,0.8004293441772461,0.3543636202812195,0.3259548246860504,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008361816406,0.9335030913352966,0.5660825371742249,0.5412278771400452,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22021484375,0.8218686580657959,0.3861018717288971,0.2748251259326935,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159423828125,0.8403778672218323,0.4155147969722748,0.3996345698833465,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22979736328125,0.7834135890007019,0.333509624004364,1.529320478439331,289.2025451660156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3031005859375,289.1058959960937,1.0,0.6914575695991516,1.0,1.0,0.0,1.0,-3.688565015792847,3.688554048538208,1.09494158095913e-05,2.8526599407196045,1.0,1.0,0.0,235.83990478515625,226.0,12018.67578125,-0.0,4200.81103515625,1.0,285.8980407714844,289.0411682128906,293.616455078125,295.9972839355469,293.1499938964844,293.1499938964844,283.1499938964844,3796.4501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090754508972168,1.0,0.0,0.0,1.297815203666687,1.2978180646896362,1.1241395014849333e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.197265625,0.0,66.91305541992188,1895.4344482421875,0.0,1683.0977783203125,0.3300827443599701,1.0,0.0,3.0,1.0,0.0
11968800,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254333496094,0.8004293441772461,0.3543636202812195,0.3259548246860504,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008361816406,0.9335030913352966,0.5660825371742249,0.5412278771400452,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22021484375,0.8218686580657959,0.3861018717288971,0.2748251259326935,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159423828125,0.8403778672218323,0.4155147969722748,0.3996345698833465,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22979736328125,0.7834135890007019,0.333509624004364,1.529320478439331,289.2025451660156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3031005859375,289.1058959960937,1.0,0.6914575695991516,1.0,1.0,0.0,1.0,-3.688565015792847,3.688554048538208,1.09494158095913e-05,2.8526599407196045,1.0,1.0,0.0,235.83990478515625,226.0,12018.67578125,-0.0,4200.81103515625,1.0,285.8980407714844,289.0411682128906,293.616455078125,295.9972839355469,293.1499938964844,293.1499938964844,283.1499938964844,3796.4501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090754508972168,1.0,0.0,0.0,1.297815203666687,1.2978180646896362,1.1241395014849333e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.197265625,0.0,66.91305541992188,1895.4344482421875,0.0,1683.0977783203125,0.3300827443599701,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8148193359375,0.7775880694389343,0.3408480882644653,0.3163491487503052,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977905273437,0.9084869623184204,0.5539981722831726,0.5325568318367004,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81085205078125,0.8018261194229126,0.3753624558448791,0.26912322640419,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078918457031,0.8213065266609192,0.404993861913681,0.3921269476413727,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81744384765625,0.7633883357048035,0.3236085772514343,1.4959137439727783,287.799072265625,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1749267578125,287.7393493652344,1.0,0.685620903968811,1.0,1.0,0.0,1.0,-3.610586881637573,3.6105763912200928,1.0494256457604934e-05,2.793383836746216,0.9876377582550048,0.9876377582550048,0.0,246.033432006836,226.0,16653.822265625,-0.0,4056.3857421875,1.0,284.3752136230469,287.36553955078125,292.7781066894531,295.12811279296875,293.1499938964844,293.1499938964844,283.1499938964844,5704.68505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130378723144531,1.0,0.0,0.0,1.5810794830322266,1.5810837745666504,1.6680247938438697e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.93994140625,0.0,121.21082305908205,1895.43701171875,0.0,2591.196533203125,0.3964238464832306,1.0,0.0,3.0,1.0,0.0
11968920,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152099609375,0.7597706913948059,0.3295804858207702,0.3067493736743927,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2055969238281,0.8911244869232178,0.5436969995498657,0.5234922766685486,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2128601074219,0.7852761149406433,0.3661255538463592,0.2631612718105316,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.8058061599731445,0.3957610130310058,0.3841559588909149,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21649169921875,0.747965931892395,0.3146732151508331,1.459905982017517,287.2063903808594,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1720275878906,1.0,0.6781361103057861,1.0,1.0,0.0,1.0,-3.52807354927063,3.528063535690308,1.0020378795161378e-05,2.7296533584594727,0.9785873889923096,0.9785873889923096,0.0,252.8485565185547,214.0,19213.212890625,-0.0,3885.0498046875,1.0,283.7332458496094,286.5518493652344,292.1913146972656,294.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,7254.36962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837566077709198,1.0,0.0,0.0,1.770726203918457,1.7707315683364868,2.092166653255845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.7275390625,0.0,170.6282958984375,1895.4371337890625,0.0,2818.983642578125,0.4455119371414184,1.0,0.0,3.0,1.0,0.0
11968980,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7432825565338135,0.317292720079422,0.2951667606830597,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.8756799101829529,0.532301664352417,0.5123559236526489,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.782958984375,0.7698469758033752,0.3557362556457519,0.255719244480133,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.7903072237968445,0.3850954174995422,0.3739579916000366,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.7333630919456482,0.3039311170578003,1.4120925664901731,286.7792053222656,287.67950439453125,291.94879150390625,288.53875732421875,291.94842529296875,296.96533203125,286.7582397460937,1.0,0.66654372215271,1.0,1.0,0.0,1.0,-3.421990871429444,3.4219815731048584,9.425571988685988e-06,2.6470978260040283,0.96775084733963,0.96775084733963,0.0,256.8038024902344,214.0,21295.7578125,-0.0,3646.13134765625,1.0,283.3505859375,285.99139404296875,291.6813659667969,293.5518493652344,293.1499938964844,293.1499938964844,283.1499938964844,9449.7666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280423879623413,1.0,0.0,0.0,2.004195213317871,2.004202365875244,2.680238537777768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.31201171875,0.0,248.0521697998047,1895.4371337890625,0.0,2730.2294921875,0.4997259378433227,1.0,0.0,3.0,1.0,0.0
11969040,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.7352292537689209,0.3095653653144836,0.2875597476959228,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751037597656,0.8687953948974609,0.5250759124755859,0.5049403309822083,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780029296875,0.7624924182891846,0.349044531583786,0.2506736814975738,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57733154296875,0.7827554941177368,0.3780343532562256,0.3668544590473175,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794982910156,0.7257822155952454,0.2965449392795563,1.3774480819702148,286.5755310058594,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90185546875,286.56134033203125,1.0,0.6568722724914551,1.0,1.0,0.0,1.0,-3.3476157188415527,3.347606658935547,9.018995115184223e-06,2.589062213897705,0.959356129169464,0.959356129169464,0.0,256.17254638671875,202.0,22162.162109375,-0.0,3466.316650390625,1.0,283.2307434082031,285.7474365234375,291.45721435546875,293.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,11032.2119140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057517409324646,1.0,0.0,0.0,2.1508381366729736,2.150846242904663,3.086802280449774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.66650390625,0.0,307.2387390136719,1895.4371337890625,0.0,2524.127197265625,0.5383507013320923,1.0,0.0,3.0,1.0,0.0
11969100,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.7297496199607849,0.3023402988910675,0.2803201377391815,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.8650637865066528,0.5183348059654236,0.4978536665439605,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.7578709721565247,0.3427242040634155,0.2457793653011322,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119873046875,0.7779166102409363,0.3711995482444763,0.3597941100597381,296.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7201637625694275,0.2891758382320404,1.3418810367584229,286.4106750488281,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8482666015625,286.4001770019531,1.0,0.6456919312477112,1.0,1.0,0.0,1.0,-3.273206949234009,3.273198366165161,8.62109664012678e-06,2.53095817565918,0.9495216012001038,0.9495216012001038,0.0,252.4711761474609,202.0,22864.078125,-0.0,3275.86328125,1.0,283.17633056640625,285.569580078125,291.3399963378906,292.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,12991.173828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760639190673828,1.0,0.0,0.0,2.314579963684082,2.314589262008667,3.574684512841486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.8115234375,0.0,383.9074401855469,1895.4371337890625,0.0,2254.873291015625,0.575661838054657,1.0,0.0,3.0,1.0,0.0
11969160,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.7271043062210083,0.2964425384998321,0.2743495106697082,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.864488422870636,0.5128927230834961,0.4920371174812317,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991638183594,0.7561547160148621,0.3375681936740875,0.2417098581790924,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987976074219,0.7760433554649353,0.3654848635196686,0.3537823557853699,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.7170240879058838,0.2828505635261535,1.3107376098632812,286.2978820800781,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8108825683594,286.2901916503906,1.0,0.6347404718399048,1.0,1.0,0.0,1.0,-3.209434986114502,3.2094266414642334,8.287215678137727e-06,2.4811577796936035,0.9395434856414796,0.9395434856414796,0.0,246.6722412109375,190.0,23223.416015625,-0.0,3104.007080078125,1.0,283.157958984375,285.4532775878906,291.32147216796875,292.904296875,293.1499938964844,293.1499938964844,283.1499938964844,14697.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488898634910583,1.0,0.0,0.0,2.439779043197632,2.4397895336151123,3.971863975493761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.54931640625,0.0,450.9528503417969,1895.4371337890625,0.0,2015.8548583984373,0.6091741919517517,1.0,0.0,3.0,1.0,0.0
11969220,296.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.7271938323974609,0.2872944474220276,0.2650493085384369,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8693139553070068,0.5046727061271667,0.4831556379795074,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7582617998123169,0.3297169506549835,0.2354200780391693,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.7780070900917053,0.3564950227737427,0.344204694032669,296.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.7159115076065063,0.2726422846317291,1.259723424911499,286.139404296875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7693176269531,286.1344909667969,1.0,0.6141530275344849,1.0,1.0,0.0,1.0,-3.1071219444274902,3.10711407661438,7.765438567730598e-06,2.401306390762329,0.9188161492347716,0.9188161492347716,0.0,231.9983062744141,178.0,23627.017578125,-0.0,2811.87744140625,1.0,283.150634765625,285.294189453125,291.421630859375,292.9758605957031,293.1499938964844,293.1499938964844,283.1499938964844,18033.130859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133423089981079,1.0,0.0,0.0,2.647594928741455,2.6476073265075684,4.6773129724897444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.82177734375,0.0,580.2152709960938,1895.4371337890625,0.0,1717.5970458984375,0.6605754494667053,1.0,0.0,3.0,1.0,0.0
