time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.7271938323974609,0.2872944474220276,0.2650493085384369,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.8693139553070068,0.5046727061271667,0.4831556379795074,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7582617998123169,0.3297169506549835,0.2354200780391693,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.7780070900917053,0.3564950227737427,0.344204694032669,296.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.7159115076065063,0.2726422846317291,1.259723424911499,286.139404296875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7693176269531,286.1344909667969,1.0,0.6141530275344849,1.0,1.0,0.0,1.0,-3.1071219444274902,3.10711407661438,7.765438567730598e-06,2.401306390762329,0.9188161492347716,0.9188161492347716,0.0,231.9983062744141,178.0,23627.017578125,-0.0,2811.87744140625,1.0,283.150634765625,285.294189453125,291.421630859375,292.9758605957031,293.1499938964844,293.1499938964844,283.1499938964844,18033.130859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133423089981079,1.0,0.0,0.0,2.647594928741455,2.6476073265075684,4.6773129724897444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.82177734375,0.0,580.2152709960938,1895.4371337890625,0.0,1717.5970458984375,0.6605754494667053,1.0,0.0,3.0,1.0,0.0
11969340,296.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7313510179519653,0.2803005278110504,0.2579197287559509,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8787702322006226,0.4986202716827392,0.476570725440979,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7647175788879395,0.3239469826221466,0.2307404428720474,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.784419059753418,0.3496042191982269,0.3368141651153564,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7189970016479492,0.264684796333313,1.2196305990219116,286.0366516113281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7528076171875,286.0333251953125,1.0,0.5955016613006592,1.0,1.0,0.0,1.0,-3.027900218963623,3.027892827987671,7.373223979811883e-06,2.339539289474488,0.8973650336265564,0.8973650336265564,0.0,216.2329864501953,166.0,23763.25,-0.0,2574.22607421875,1.0,283.1500549316406,285.1937866210937,291.54345703125,293.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,20972.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180753707886,1.0,0.0,0.0,2.787567377090454,2.787581443786621,5.184944029679173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.6201171875,0.0,682.80078125,1895.4371337890625,0.0,1623.546142578125,0.6958572864532471,1.0,0.0,3.0,1.0,0.0
11969400,296.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7313510179519653,0.2803005278110504,0.2579197287559509,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8787702322006226,0.4986202716827392,0.476570725440979,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.7647175788879395,0.3239469826221466,0.2307404428720474,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.784419059753418,0.3496042191982269,0.3368141651153564,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7189970016479492,0.264684796333313,1.2196305990219116,286.0366516113281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7528076171875,286.0333251953125,1.0,0.5955016613006592,1.0,1.0,0.0,1.0,-3.027900218963623,3.027892827987671,7.373223979811883e-06,2.339539289474488,0.8973650336265564,0.8973650336265564,0.0,216.2329864501953,166.0,23763.25,-0.0,2574.22607421875,1.0,283.1500549316406,285.1937866210937,291.54345703125,293.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,20972.1015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180753707886,1.0,0.0,0.0,2.787567377090454,2.787581443786621,5.184944029679173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.6201171875,0.0,682.80078125,1895.4371337890625,0.0,1623.546142578125,0.6958572864532471,1.0,0.0,3.0,1.0,0.0
11969460,296.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7378256916999817,0.2745476067066192,0.2520619034767151,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8909782767295837,0.4937972128391266,0.4713045954704284,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7738294005393982,0.3194191455841064,0.2270354628562927,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.7934319376945496,0.3439564704895019,0.3307493031024933,296.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7244362235069275,0.2581429779529571,1.1866190433502195,285.96734619140625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7503967285156,285.96502685546875,1.0,0.5785234570503235,1.0,1.0,0.0,1.0,-2.963085651397705,2.963078737258911,7.060003099468304e-06,2.2890517711639404,0.8754238486289978,0.8754238486289978,0.0,200.8643493652344,154.0,23757.998046875,-0.0,2375.390625,1.0,283.1499938964844,285.13037109375,291.6125793457031,293.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,23537.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023182511329651,1.0,0.0,0.0,2.8727002143859863,2.872715473175049,5.506478828465333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.66845703125,0.0,754.7374267578125,1895.4371337890625,0.0,1629.0960693359375,0.712215781211853,1.0,0.0,3.0,1.0,0.0
11969520,296.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.7378256916999817,0.2745476067066192,0.2520619034767151,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8909782767295837,0.4937972128391266,0.4713045954704284,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7738294005393982,0.3194191455841064,0.2270354628562927,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.7934319376945496,0.3439564704895019,0.3307493031024933,296.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7244362235069275,0.2581429779529571,1.1866190433502195,285.96734619140625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7503967285156,285.96502685546875,1.0,0.5785234570503235,1.0,1.0,0.0,1.0,-2.963085651397705,2.963078737258911,7.060003099468304e-06,2.2890517711639404,0.8754238486289978,0.8754238486289978,0.0,200.8643493652344,154.0,23757.998046875,-0.0,2375.390625,1.0,283.1499938964844,285.13037109375,291.6125793457031,293.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,23537.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023182511329651,1.0,0.0,0.0,2.8727002143859863,2.872715473175049,5.506478828465333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.66845703125,0.0,754.7374267578125,1895.4371337890625,0.0,1629.0960693359375,0.712215781211853,1.0,0.0,3.0,1.0,0.0
11969580,296.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7461795210838318,0.2696280777454376,0.247020423412323,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.9054436683654784,0.4898279011249542,0.4669068157672882,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7851417064666748,0.3157704174518585,0.2239933311939239,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.8044713139533997,0.3391580879688263,0.325560063123703,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7316356897354126,0.2525754868984222,1.1583914756774902,285.9423522949219,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7567443847656,285.94146728515625,1.0,0.5628423094749451,1.0,1.0,0.0,1.0,-2.907904624938965,2.90789794921875,6.798739832447609e-06,2.2460882663726807,0.8536185622215271,0.8536185622215271,0.0,186.201400756836,142.0,23465.568359375,-0.0,2204.366943359375,1.0,283.1499938964844,285.1153564453125,291.6264038085937,293.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,24723.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047230005264282,1.0,0.0,0.0,2.854802131652832,2.8548173904418945,5.438076868813368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4931640625,0.0,749.3697509765625,1895.4371337890625,0.0,1648.2236328125,0.7090456485748291,1.0,0.0,3.0,1.0,0.0
11969640,296.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7461795210838318,0.2696280777454376,0.247020423412323,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.9054436683654784,0.4898279011249542,0.4669068157672882,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7851417064666748,0.3157704174518585,0.2239933311939239,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.8044713139533997,0.3391580879688263,0.325560063123703,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7316356897354126,0.2525754868984222,1.1583914756774902,285.9423522949219,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7567443847656,285.94146728515625,1.0,0.5628423094749451,1.0,1.0,0.0,1.0,-2.907904624938965,2.90789794921875,6.798739832447609e-06,2.2460882663726807,0.8536185622215271,0.8536185622215271,0.0,186.201400756836,142.0,23465.568359375,-0.0,2204.366943359375,1.0,283.1499938964844,285.1153564453125,291.6264038085937,293.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,24723.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047230005264282,1.0,0.0,0.0,2.854802131652832,2.8548173904418945,5.438076868813368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4931640625,0.0,749.3697509765625,1895.4371337890625,0.0,1648.2236328125,0.7090456485748291,1.0,0.0,3.0,1.0,0.0
11969700,296.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.7511371970176697,0.2674188911914825,0.2447417825460434,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.9141066074371338,0.4881025552749634,0.4649698138236999,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.7916581630706787,0.3142143487930298,0.2226729989051818,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8106538653373718,0.3370108008384704,0.3232227861881256,296.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.7359344959259033,0.2500771284103393,1.1456676721572876,285.9432983398437,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76220703125,285.9432067871094,1.0,0.555389940738678,1.0,1.0,0.0,1.0,-2.883143424987793,2.883136749267578,6.683118499495322e-06,2.226815223693848,0.8428608179092407,0.8428608179092407,0.0,179.11154174804688,142.0,23229.2578125,-0.0,2127.015625,1.0,283.1499938964844,285.1208190917969,291.6200866699219,293.1890869140625,293.1499938964844,293.1499938964844,283.1499938964844,24861.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047369480133057,1.0,0.0,0.0,2.8159024715423584,2.815917491912842,5.290888225317758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.888671875,0.0,723.8140258789062,1895.4371337890625,0.0,1648.3349609375,0.7030860185623169,1.0,0.0,3.0,1.0,0.0
11969760,296.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.7567033171653748,0.2653508484363556,0.2426038384437561,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.9239206910133362,0.4865226745605469,0.4631854593753814,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.7987978458404541,0.3128108978271484,0.2214698046445846,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.8171359896659851,0.3350040316581726,0.3210326135158539,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.7407786846160889,0.2477375715970993,1.133726954460144,285.9449462890625,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7688293457031,285.94500732421875,1.0,0.5481541752815247,1.0,1.0,0.0,1.0,-2.859994888305664,2.859988212585449,6.575932729901979e-06,2.208801507949829,0.8321421146392822,0.8321421146392822,0.0,172.15927124023438,130.0,23011.318359375,-0.0,2054.217529296875,1.0,283.1499938964844,285.1260986328125,291.60986328125,293.1680908203125,293.1499938964844,293.1499938964844,283.1499938964844,25109.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703713059425354,1.0,0.0,0.0,2.781515598297119,2.7815303802490234,5.162456204743648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.04248046875,0.0,702.4754638671875,1895.4371337890625,0.0,1640.1781005859375,0.6927706003189087,1.0,0.0,3.0,1.0,0.0
11969820,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.7670428156852722,0.2622992098331451,0.2394269853830337,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.9414934515953064,0.4842598438262939,0.4605932831764221,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8114483952522278,0.3108454644680023,0.219750627875328,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618835449219,0.8284657001495361,0.3320465385913849,0.3177827000617981,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.7498501539230347,0.2442784309387207,1.1159846782684326,285.96197509765625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.78125,285.962646484375,1.0,0.5369498133659363,1.0,1.0,0.0,1.0,-2.8257594108581543,2.8257529735565186,6.41901488052099e-06,2.182167053222656,0.8153085708618164,0.8153085708618164,0.0,161.29266357421875,130.0,22564.625,-0.0,1945.717041015625,1.0,283.1499938964844,285.15008544921875,291.5886535644531,293.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,24943.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999369263648987,1.0,0.0,0.0,2.693310737609864,2.693324565887451,4.840233032155083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.57861328125,0.0,645.478759765625,1895.4371337890625,0.0,1610.2554931640625,0.6756554245948792,1.0,0.0,3.0,1.0,0.0
11969880,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.7699435949325562,0.2615787386894226,0.2386758923530578,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9461650848388672,0.4837371408939361,0.4599916040897369,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.814757764339447,0.3104010224342346,0.2193573564291,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.8315574526786804,0.3313490152359009,0.3170147240161896,296.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.7524170279502869,0.2434612661600113,1.1117855310440063,285.9656677246094,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7846069335937,285.96636962890625,1.0,0.5342113375663757,1.0,1.0,0.0,1.0,-2.817689895629883,2.817683696746826,6.382309038599487e-06,2.175891399383545,0.8111221790313721,0.8111221790313721,0.0,158.6187286376953,118.0,22474.041015625,-0.0,1919.9547119140625,1.0,283.1499938964844,285.15606689453125,291.5834655761719,293.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,24946.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986883282661438,1.0,0.0,0.0,2.673326253890991,2.673340320587158,4.768670578414458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.21337890625,0.0,633.2539672851562,1895.4371337890625,0.0,1600.4168701171875,0.6682720184326172,1.0,0.0,3.0,1.0,0.0
11969940,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.7866779565811157,0.2582151889801025,0.2351402789354324,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9704363346099854,0.4813664853572845,0.457216739654541,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8328027725219727,0.3084424138069153,0.2175799012184143,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.849250853061676,0.3280916512012481,0.3134001493453979,296.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7674602270126343,0.239632248878479,1.0919955968856812,285.9977111816406,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8026123046875,285.99884033203125,1.0,0.5208254456520081,1.0,1.0,0.0,1.0,-2.779836416244507,2.77983021736145,6.21154094915255e-06,2.14645791053772,0.7906097173690796,0.7906097173690796,0.0,145.4683074951172,106.0,21866.056640625,-0.0,1798.0560302734375,1.0,283.1499938964844,285.2004089355469,291.5566101074219,293.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,24415.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690967857837677,1.0,0.0,0.0,2.5440473556518555,2.544060230255127,4.3186074094592186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.990234375,0.0,555.2627563476562,1895.4371337890625,0.0,1540.215087890625,0.6388139128684998,1.0,0.0,3.0,1.0,0.0
11970000,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.7866779565811157,0.2582151889801025,0.2351402789354324,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9704363346099854,0.4813664853572845,0.457216739654541,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.8328027725219727,0.3084424138069153,0.2175799012184143,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.849250853061676,0.3280916512012481,0.3134001493453979,296.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7674602270126343,0.239632248878479,1.0919955968856812,285.9977111816406,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8026123046875,285.99884033203125,1.0,0.5208254456520081,1.0,1.0,0.0,1.0,-2.779836416244507,2.77983021736145,6.21154094915255e-06,2.14645791053772,0.7906097173690796,0.7906097173690796,0.0,145.4683074951172,106.0,21866.056640625,-0.0,1798.0560302734375,1.0,283.1499938964844,285.2004089355469,291.5566101074219,293.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,24415.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690967857837677,1.0,0.0,0.0,2.5440473556518555,2.544060230255127,4.3186074094592186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.990234375,0.0,555.2627563476562,1895.4371337890625,0.0,1540.215087890625,0.6388139128684998,1.0,0.0,3.0,1.0,0.0
11970060,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8193681240081787,0.2594414353370666,0.2348123490810394,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.9990000128746032,0.4837828278541565,0.45038703083992,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8674309253692627,0.3112287819385528,0.2183664441108703,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8845739364624023,0.3296070992946625,0.3132520914077759,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7996450066566467,0.240826204419136,1.0894720554351809,286.0517883300781,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8627624511719,286.0533752441406,1.0,0.5092917084693909,1.0,1.0,0.0,1.0,-2.7691843509674072,2.7691781520843506,6.163574653328396e-06,2.138022184371948,0.770881712436676,0.770881712436676,0.0,129.96063232421875,94.0,21318.291015625,-0.0,1708.429931640625,1.0,283.1499938964844,285.2650146484375,291.53076171875,292.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,23626.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818701028823853,1.0,0.0,0.0,2.403292655944824,2.4033043384552,3.8539550928362587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.0654296875,0.0,477.15771484375,1895.4371337890625,0.0,1470.7183837890625,0.6066372394561768,1.0,0.0,3.0,1.0,0.0
11970120,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8193681240081787,0.2594414353370666,0.2348123490810394,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.9990000128746032,0.4837828278541565,0.45038703083992,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.8674309253692627,0.3112287819385528,0.2183664441108703,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8845739364624023,0.3296070992946625,0.3132520914077759,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7996450066566467,0.240826204419136,1.0894720554351809,286.0517883300781,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8627624511719,286.0533752441406,1.0,0.5092917084693909,1.0,1.0,0.0,1.0,-2.7691843509674072,2.7691781520843506,6.163574653328396e-06,2.138022184371948,0.770881712436676,0.770881712436676,0.0,129.96063232421875,94.0,21318.291015625,-0.0,1708.429931640625,1.0,283.1499938964844,285.2650146484375,291.53076171875,292.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,23626.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818701028823853,1.0,0.0,0.0,2.403292655944824,2.4033043384552,3.8539550928362587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.0654296875,0.0,477.15771484375,1895.4371337890625,0.0,1470.7183837890625,0.6066372394561768,1.0,0.0,3.0,1.0,0.0
11970180,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8403213024139404,0.258850485086441,0.2342968881130218,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943908691406,0.9990000128746032,0.4887625873088836,0.414460688829422,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8934305310249329,0.3124507963657379,0.2191919833421707,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9104265570640564,0.3295547068119049,0.313182532787323,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.8215151429176331,0.2406467348337173,1.0884302854537964,286.0943298339844,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9198608398437,286.0956115722656,1.0,0.4966009557247162,1.0,1.0,0.0,1.0,-2.724841594696045,2.7248356342315674,5.968037385173375e-06,2.1039159297943115,0.751560628414154,0.751560628414154,0.0,120.04690551757812,97.0,20572.45703125,-0.0,1597.0916748046875,1.0,283.1499938964844,285.3232116699219,291.5033569335937,292.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,22683.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722107529640198,1.0,0.0,0.0,2.257208108901977,2.257218837738037,3.399668173642567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.21630859375,0.0,403.8497009277344,1895.4371337890625,0.0,1398.7291259765625,0.5732041001319885,1.0,0.0,3.0,1.0,0.0
11970240,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8403213024139404,0.258850485086441,0.2342968881130218,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943908691406,0.9990000128746032,0.4887625873088836,0.414460688829422,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.8934305310249329,0.3124507963657379,0.2191919833421707,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.9104265570640564,0.3295547068119049,0.313182532787323,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.8215151429176331,0.2406467348337173,1.0884302854537964,286.0943298339844,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9198608398437,286.0956115722656,1.0,0.4966009557247162,1.0,1.0,0.0,1.0,-2.724841594696045,2.7248356342315674,5.968037385173375e-06,2.1039159297943115,0.751560628414154,0.751560628414154,0.0,120.04690551757812,97.0,20572.45703125,-0.0,1597.0916748046875,1.0,283.1499938964844,285.3232116699219,291.5033569335937,292.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,22683.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722107529640198,1.0,0.0,0.0,2.257208108901977,2.257218837738037,3.399668173642567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.21630859375,0.0,403.8497009277344,1895.4371337890625,0.0,1398.7291259765625,0.5732041001319885,1.0,0.0,3.0,1.0,0.0
11970300,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8480725288391113,0.2582789659500122,0.2337388843297958,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.9990000128746032,0.4923242330551147,0.4017007648944855,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.9033913612365724,0.3128232657909393,0.2194089591503143,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9209607839584352,0.3292548954486847,0.3128561079502105,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8291287422180176,0.2403071373701095,1.0866748094558716,286.1200561523437,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9508972167969,286.1221923828125,1.0,0.4920908808708191,1.0,1.0,0.0,1.0,-2.7065799236297607,2.706573963165283,5.887758561584633e-06,2.0895533561706543,0.7421064972877502,0.7421064972877502,0.0,116.59381103515624,97.0,20169.740234375,-0.0,1555.078369140625,1.0,283.1499938964844,285.3582763671875,291.4861145019531,292.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,22020.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667749881744385,1.0,0.0,0.0,2.1759371757507324,2.1759471893310547,3.159264849728061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.79052734375,0.0,365.9796447753906,1895.4371337890625,0.0,1359.06640625,0.5572251081466675,1.0,0.0,3.0,1.0,0.0
11970360,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.853875994682312,0.2576404511928558,0.233123779296875,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.9990000128746032,0.4959073066711426,0.3922688663005829,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9114477038383484,0.313137412071228,0.2195907235145568,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9290540218353271,0.3288707137107849,0.3124572038650512,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.8347887992858887,0.2398878633975982,1.0846095085144043,286.1437683105469,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1457824707031,1.0,0.4884428083896637,1.0,1.0,0.0,1.0,-2.691758155822754,2.6917521953582764,5.823187620990211e-06,2.0779852867126465,0.7327432036399841,0.7327432036399841,0.0,114.05635833740234,100.0,19827.83984375,-0.0,1522.579345703125,1.0,283.1499938964844,285.3895263671875,291.4686279296875,292.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,21635.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610236167907715,1.0,0.0,0.0,2.1094517707824707,2.1094613075256348,2.969152887999371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.33349609375,0.0,337.5103454589844,1895.4371337890625,0.0,1317.7908935546875,0.542384922504425,1.0,0.0,3.0,1.0,0.0
11970420,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.8611172437667847,0.2562756836414337,0.2318316847085952,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.9990000128746032,0.5024784207344055,0.3801688551902771,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9229673147201538,0.3136908411979675,0.2199182659387588,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9393276572227478,0.3279599845409393,0.3115439116954803,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8419087529182434,0.2389092743396759,1.0799638032913208,286.1888427734375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0320739746094,286.1908264160156,1.0,0.4832760095596313,1.0,1.0,0.0,1.0,-2.6693694591522217,2.6693637371063232,5.726301878894446e-06,2.0604989528656006,0.714263916015625,0.714263916015625,0.0,110.7540054321289,103.0,19196.578125,-0.0,1476.5340576171875,1.0,283.1499938964844,285.4488830566406,291.435791015625,292.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,21089.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494589447975159,1.0,0.0,0.0,1.9896600246429443,1.9896689653396609,2.641503158429259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.57421875,0.0,290.7264709472656,1895.4371337890625,0.0,1237.0244140625,0.5160393714904785,1.0,0.0,3.0,1.0,0.0
11970480,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.8611172437667847,0.2562756836414337,0.2318316847085952,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.9990000128746032,0.5024784207344055,0.3801688551902771,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9229673147201538,0.3136908411979675,0.2199182659387588,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9393276572227478,0.3279599845409393,0.3115439116954803,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8419087529182434,0.2389092743396759,1.0799638032913208,286.1888427734375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0320739746094,286.1908264160156,1.0,0.4832760095596313,1.0,1.0,0.0,1.0,-2.6693694591522217,2.6693637371063232,5.726301878894446e-06,2.0604989528656006,0.714263916015625,0.714263916015625,0.0,110.7540054321289,103.0,19196.578125,-0.0,1476.5340576171875,1.0,283.1499938964844,285.4488830566406,291.435791015625,292.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,21089.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494589447975159,1.0,0.0,0.0,1.9896600246429443,1.9896689653396609,2.641503158429259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.57421875,0.0,290.7264709472656,1895.4371337890625,0.0,1237.0244140625,0.5160393714904785,1.0,0.0,3.0,1.0,0.0
11970540,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8635543584823608,0.2549136877059936,0.2305657416582107,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.9990000128746032,0.5079129934310913,0.3748786747455597,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.9286046028137208,0.3142590224742889,0.2202751040458679,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.9432581663131714,0.3269865214824676,0.3105936050415039,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.8444458246231079,0.2378493249416351,1.0750882625579834,286.2328491210937,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.072509765625,286.23486328125,1.0,0.4803209006786346,1.0,1.0,0.0,1.0,-2.65491247177124,2.654906749725342,5.664132913807407e-06,2.04918909072876,0.6960853338241577,0.6960853338241577,0.0,109.16999053955078,106.0,18612.419921875,-0.0,1449.6634521484375,1.0,283.1499938964844,285.5063781738281,291.40399169921875,292.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,20739.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385138034820557,1.0,0.0,0.0,1.8819670677185056,1.8819754123687744,2.3632922818706006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.56103515625,0.0,253.2462921142578,1895.4371337890625,0.0,1163.4508056640625,0.4928154647350311,1.0,0.0,3.0,1.0,0.0
11970600,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8635543584823608,0.2549136877059936,0.2305657416582107,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.9990000128746032,0.5079129934310913,0.3748786747455597,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.9286046028137208,0.3142590224742889,0.2202751040458679,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.9432581663131714,0.3269865214824676,0.3105936050415039,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322692871094,0.8444458246231079,0.2378493249416351,1.0750882625579834,286.2328491210937,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.072509765625,286.23486328125,1.0,0.4803209006786346,1.0,1.0,0.0,1.0,-2.65491247177124,2.654906749725342,5.664132913807407e-06,2.04918909072876,0.6960853338241577,0.6960853338241577,0.0,109.16999053955078,106.0,18612.419921875,-0.0,1449.6634521484375,1.0,283.1499938964844,285.5063781738281,291.40399169921875,292.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,20739.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385138034820557,1.0,0.0,0.0,1.8819670677185056,1.8819754123687744,2.3632922818706006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.56103515625,0.0,253.2462921142578,1895.4371337890625,0.0,1163.4508056640625,0.4928154647350311,1.0,0.0,3.0,1.0,0.0
11970660,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.8624454140663147,0.2536327242851257,0.2293938845396042,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.9990000128746032,0.5122238397598267,0.3744220435619354,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.9297634959220886,0.3149176239967346,0.2207122594118118,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.942650318145752,0.3260386884212494,0.3096881806850433,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.8435704708099365,0.2367783486843109,1.070279240608215,286.2769775390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.10235595703125,286.2790222167969,1.0,0.4790064692497253,1.0,1.0,0.0,1.0,-2.646608829498291,2.646603345870972,5.628534381685313e-06,2.0426714420318604,0.6781762838363647,0.6781762838363647,0.0,108.7823257446289,109.0,18055.041015625,-0.0,1436.708251953125,1.0,283.1499938964844,285.56353759765625,291.3702697753906,292.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,20502.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284010410308838,1.0,0.0,0.0,1.782156467437744,1.7821643352508545,2.119264053135339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.56640625,0.0,222.00770568847656,1895.4371337890625,0.0,1098.0745849609375,0.4716923236846924,1.0,0.0,3.0,1.0,0.0
11970720,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2764587402344,0.8624454140663147,0.2536327242851257,0.2293938845396042,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.9990000128746032,0.5122238397598267,0.3744220435619354,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.9297634959220886,0.3149176239967346,0.2207122594118118,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.942650318145752,0.3260386884212494,0.3096881806850433,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.8435704708099365,0.2367783486843109,1.070279240608215,286.2769775390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.10235595703125,286.2790222167969,1.0,0.4790064692497253,1.0,1.0,0.0,1.0,-2.646608829498291,2.646603345870972,5.628534381685313e-06,2.0426714420318604,0.6781762838363647,0.6781762838363647,0.0,108.7823257446289,109.0,18055.041015625,-0.0,1436.708251953125,1.0,283.1499938964844,285.56353759765625,291.3702697753906,292.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,20502.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284010410308838,1.0,0.0,0.0,1.782156467437744,1.7821643352508545,2.119264053135339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.56640625,0.0,222.00770568847656,1895.4371337890625,0.0,1098.0745849609375,0.4716923236846924,1.0,0.0,3.0,1.0,0.0
11970780,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.8588877320289612,0.2524642944335937,0.2283440679311752,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.322509765625,0.9990000128746032,0.5155824422836304,0.3774078786373138,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222351074219,0.9277740716934204,0.315704345703125,0.2212526798248291,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222961425781,0.9388455748558044,0.3251624405384063,0.3088676035404205,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.8403089642524719,0.2357347160577774,1.0656818151474,286.3224792480469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1238098144531,286.3246765136719,1.0,0.4789232611656189,1.0,1.0,0.0,1.0,-2.6430702209472656,2.6430647373199463,5.613337179966038e-06,2.0398643016815186,0.6605247259140015,0.6605247259140015,0.0,109.2551498413086,112.0,17544.484375,-0.0,1434.0853271484375,1.0,283.1499938964844,285.6249084472656,291.3329162597656,292.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,20326.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189019680023193,1.0,0.0,0.0,1.687913417816162,1.6879208087921145,1.9010509788586205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.720703125,0.0,195.31300354003903,1895.4371337890625,0.0,1039.043212890625,0.4521040916442871,1.0,0.0,3.0,1.0,0.0
11970840,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.8588877320289612,0.2524642944335937,0.2283440679311752,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.322509765625,0.9990000128746032,0.5155824422836304,0.3774078786373138,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222351074219,0.9277740716934204,0.315704345703125,0.2212526798248291,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222961425781,0.9388455748558044,0.3251624405384063,0.3088676035404205,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.8403089642524719,0.2357347160577774,1.0656818151474,286.3224792480469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1238098144531,286.3246765136719,1.0,0.4789232611656189,1.0,1.0,0.0,1.0,-2.6430702209472656,2.6430647373199463,5.613337179966038e-06,2.0398643016815186,0.6605247259140015,0.6605247259140015,0.0,109.2551498413086,112.0,17544.484375,-0.0,1434.0853271484375,1.0,283.1499938964844,285.6249084472656,291.3329162597656,292.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,20326.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189019680023193,1.0,0.0,0.0,1.687913417816162,1.6879208087921145,1.9010509788586205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.720703125,0.0,195.31300354003903,1895.4371337890625,0.0,1039.043212890625,0.4521040916442871,1.0,0.0,3.0,1.0,0.0
11970900,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.8564900159835815,0.2519261837005615,0.2278664261102676,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460998535156,0.9990000128746032,0.5169705748558044,0.3798439800739288,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.9259610772132874,0.3161541819572449,0.2215659916400909,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.936089813709259,0.324761152267456,0.30849689245224,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.8380684852600098,0.2352325469255447,1.0634946823120115,286.3460998535156,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.132080078125,286.3482971191406,1.0,0.4792403280735016,1.0,1.0,0.0,1.0,-2.6427249908447266,2.642719268798828,5.611812412098516e-06,2.03956937789917,0.6517977714538574,0.6517977714538574,0.0,109.73492431640624,112.0,17312.25,-0.0,1435.7835693359375,1.0,283.1499938964844,285.65948486328125,291.3135681152344,292.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,20250.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144102215766907,1.0,0.0,0.0,1.642485499382019,1.642492651939392,1.800099482807127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.416015625,0.0,183.3435211181641,1895.4371337890625,0.0,1011.9589233398438,0.44278484582901,1.0,0.0,3.0,1.0,0.0
11970960,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.8537991642951965,0.2514190971851349,0.2274207323789596,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.9990000128746032,0.5181903839111328,0.3827784955501556,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36968994140625,0.923747718334198,0.3166435658931732,0.2219096720218658,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.9329032301902772,0.3243867754936218,0.3081551492214203,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692626953125,0.8355335593223572,0.234746366739273,1.0613946914672852,286.36993408203125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.13897705078125,286.3721618652344,1.0,0.4797583520412445,1.0,1.0,0.0,1.0,-2.643193244934082,2.643187522888184,5.613754638034152e-06,2.039908170700073,0.6431316137313843,0.6431316137313843,0.0,110.34852600097656,115.0,17080.9453125,-0.0,1439.17822265625,1.0,283.1499938964844,285.6944885253906,291.2937927246094,292.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,20180.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101161241531372,1.0,0.0,0.0,1.5980747938156128,1.5980817079544067,1.7040706268289798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.08154296875,0.0,172.17929077148438,1895.4371337890625,0.0,986.576416015625,0.4337551891803741,1.0,0.0,3.0,1.0,0.0
11971020,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119873046875,0.8485826253890991,0.2505998909473419,0.2267099320888519,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.9990000128746032,0.5199875235557556,0.3888913094997406,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.919176697731018,0.3176009654998779,0.2225869297981262,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9265434741973876,0.3237943053245544,0.3076235353946686,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.8305699825286865,0.2339330166578292,1.0579196214675903,286.4125671386719,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.1484680175781,286.4148254394531,1.0,0.4810749888420105,1.0,1.0,0.0,1.0,-2.645681381225586,2.6456756591796875,5.624271125270752e-06,2.0418004989624023,0.6280201077461243,0.6280201077461243,0.0,111.6952896118164,115.0,16674.705078125,-0.0,1448.6026611328125,1.0,283.1499938964844,285.7572631835937,291.2569274902344,292.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,20065.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028803586959839,1.0,0.0,0.0,1.5222076177597046,1.52221417427063,1.546112855521642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.76416015625,0.0,154.27902221679688,1895.4371337890625,0.0,944.9574584960938,0.41852006316185,1.0,0.0,3.0,1.0,0.0
11971080,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.8478386998176575,0.2504952549934387,0.2266200333833694,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.9990000128746032,0.5202019810676575,0.389801412820816,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.9185068607330322,0.3177409768104553,0.2226863354444503,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.9256229400634766,0.3237200975418091,0.3075578808784485,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.417724609375,0.8298566937446594,0.2338264882564544,1.0574679374694824,286.4184265136719,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.1495361328125,286.42071533203125,1.0,0.4812890589237213,1.0,1.0,0.0,1.0,-2.646164655685425,2.6461589336395264,5.626320216833847e-06,2.042170524597168,0.6259728074073792,0.6259728074073792,0.0,111.90152740478516,118.0,16619.310546875,-0.0,1450.185302734375,1.0,283.1499938964844,285.7659606933594,291.2516784667969,292.4328308105469,293.1499938964844,293.1499938964844,283.1499938964844,20049.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019121408462524,1.0,0.0,0.0,1.512080430984497,1.5120869874954224,1.525608723795813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.9970703125,0.0,151.99752807617188,1895.4371337890625,0.0,939.5,0.4165051579475403,1.0,0.0,3.0,1.0,0.0
