time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.8414629101753235,0.2496896833181381,0.2259358614683151,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678039550781,0.9990000128746032,0.5217321515083313,0.3979547321796417,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674987792969,0.9126848578453064,0.3189983665943146,0.2235816866159439,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.9176679849624634,0.3231646418571472,0.3070753514766693,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.8236759901046753,0.2329830825328827,1.0539244413375854,286.4677429199219,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1566772460937,286.4700622558594,1.0,0.4833519458770752,1.0,1.0,0.0,1.0,-2.6513760089874268,2.6513705253601074,5.648472324537579e-06,2.046177625656128,0.609034538269043,0.609034538269043,0.0,113.80046081542967,121.0,16157.54296875,-0.0,1465.8187255859375,1.0,283.1499938964844,285.83917236328125,291.2059326171875,292.3603210449219,293.1499938964844,293.1499938964844,283.1499938964844,19925.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938748717308044,1.0,0.0,0.0,1.429736614227295,1.4297429323196411,1.363972188528351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.21875,0.0,134.35345458984375,1895.4371337890625,0.0,895.2683715820312,0.4002984762191772,1.0,0.0,3.0,1.0,0.0
11971200,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.8414629101753235,0.2496896833181381,0.2259358614683151,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678039550781,0.9990000128746032,0.5217321515083313,0.3979547321796417,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674987792969,0.9126848578453064,0.3189983665943146,0.2235816866159439,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.9176679849624634,0.3231646418571472,0.3070753514766693,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.467041015625,0.8236759901046753,0.2329830825328827,1.0539244413375854,286.4677429199219,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1566772460937,286.4700622558594,1.0,0.4833519458770752,1.0,1.0,0.0,1.0,-2.6513760089874268,2.6513705253601074,5.648472324537579e-06,2.046177625656128,0.609034538269043,0.609034538269043,0.0,113.80046081542967,121.0,16157.54296875,-0.0,1465.8187255859375,1.0,283.1499938964844,285.83917236328125,291.2059326171875,292.3603210449219,293.1499938964844,293.1499938964844,283.1499938964844,19925.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938748717308044,1.0,0.0,0.0,1.429736614227295,1.4297429323196411,1.363972188528351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.21875,0.0,134.35345458984375,1895.4371337890625,0.0,895.2683715820312,0.4002984762191772,1.0,0.0,3.0,1.0,0.0
11971260,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.8349754214286804,0.2489981204271316,0.2253619879484176,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.9990000128746032,0.5228686332702637,0.4068493545055389,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9067876935005188,0.3204148113727569,0.2245934903621673,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9096302390098572,0.3227191269397735,0.306704431772232,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.817223072052002,0.2322206646203994,1.0507752895355225,286.5176086425781,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.16143798828125,286.5199584960937,1.0,0.4858216345310211,1.0,1.0,0.0,1.0,-2.6583590507507324,2.658353328704834,5.678259640262695e-06,2.051564216613769,0.5923024415969849,0.5923024415969849,0.0,115.95925903320312,124.0,15694.9111328125,-0.0,1485.1102294921875,1.0,283.1499938964844,285.9138488769531,291.15728759765625,292.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,19802.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856939554214478,1.0,0.0,0.0,1.350988268852234,1.3509942293167114,1.21785788564921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.90625,0.0,118.92594146728516,1895.4371337890625,0.0,852.2469482421875,0.3851127028465271,1.0,0.0,3.0,1.0,0.0
11971320,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.8349754214286804,0.2489981204271316,0.2253619879484176,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177001953125,0.9990000128746032,0.5228686332702637,0.4068493545055389,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9067876935005188,0.3204148113727569,0.2245934903621673,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.9096302390098572,0.3227191269397735,0.306704431772232,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.817223072052002,0.2322206646203994,1.0507752895355225,286.5176086425781,287.7807312011719,291.8671569824219,288.1982421875,291.8677673339844,297.16143798828125,286.5199584960937,1.0,0.4858216345310211,1.0,1.0,0.0,1.0,-2.6583590507507324,2.658353328704834,5.678259640262695e-06,2.051564216613769,0.5923024415969849,0.5923024415969849,0.0,115.95925903320312,124.0,15694.9111328125,-0.0,1485.1102294921875,1.0,283.1499938964844,285.9138488769531,291.15728759765625,292.2845458984375,293.1499938964844,293.1499938964844,283.1499938964844,19802.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856939554214478,1.0,0.0,0.0,1.350988268852234,1.3509942293167114,1.21785788564921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.90625,0.0,118.92594146728516,1895.4371337890625,0.0,852.2469482421875,0.3851127028465271,1.0,0.0,3.0,1.0,0.0
11971380,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671081542969,0.8285548686981201,0.2484196275472641,0.2248945534229278,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678405761719,0.9990000128746032,0.5236764550209045,0.4162014424800873,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.9011847376823424,0.321987897157669,0.2257187366485595,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.9020304083824158,0.3223801553249359,0.3064402043819427,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.8105913996696472,0.2315412312746048,1.0480220317840576,286.5677490234375,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.16436767578125,286.5700988769531,1.0,0.4886035621166229,1.0,1.0,0.0,1.0,-2.6667604446411133,2.666754722595215,5.714223789254902e-06,2.058055877685547,0.5757624506950378,0.5757624506950378,0.0,118.31327056884766,127.0,15231.64453125,-0.0,1507.341796875,1.0,283.1499938964844,285.9897155761719,291.1067810058594,292.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,19681.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772224068641663,1.0,0.0,0.0,1.2758370637893677,1.275842785835266,1.0861351995572477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3447265625,0.0,105.44771575927734,1895.4371337890625,0.0,809.7599487304688,0.3709375560283661,1.0,0.0,3.0,1.0,0.0
11971440,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671081542969,0.8285548686981201,0.2484196275472641,0.2248945534229278,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678405761719,0.9990000128746032,0.5236764550209045,0.4162014424800873,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.9011847376823424,0.321987897157669,0.2257187366485595,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.9020304083824158,0.3223801553249359,0.3064402043819427,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.8105913996696472,0.2315412312746048,1.0480220317840576,286.5677490234375,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.16436767578125,286.5700988769531,1.0,0.4886035621166229,1.0,1.0,0.0,1.0,-2.6667604446411133,2.666754722595215,5.714223789254902e-06,2.058055877685547,0.5757624506950378,0.5757624506950378,0.0,118.31327056884766,127.0,15231.64453125,-0.0,1507.341796875,1.0,283.1499938964844,285.9897155761719,291.1067810058594,292.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,19681.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772224068641663,1.0,0.0,0.0,1.2758370637893677,1.275842785835266,1.0861351995572477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3447265625,0.0,105.44771575927734,1895.4371337890625,0.0,809.7599487304688,0.3709375560283661,1.0,0.0,3.0,1.0,0.0
11971500,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.8253971934318542,0.2481718510389328,0.2247000187635421,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5933532714844,0.9990000128746032,0.5239717364311218,0.4209846556186676,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.59295654296875,0.8984782695770264,0.3228329718112945,0.2263232767581939,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59295654296875,0.8984010815620422,0.3222497999668121,0.3063468039035797,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924072265625,0.8072078227996826,0.2312332093715667,1.0467944145202637,286.5932312011719,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.16534423828125,286.59588623046875,1.0,0.4900897443294525,1.0,1.0,0.0,1.0,-2.671412944793701,2.6714072227478027,5.734194928663783e-06,2.061653852462769,0.567566990852356,0.567566990852356,0.0,119.54840850830078,127.0,15010.0556640625,-0.0,1519.3983154296875,1.0,283.1499938964844,286.02813720703125,291.08111572265625,292.1672058105469,293.1499938964844,293.1499938964844,283.1499938964844,19621.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572864294052124,1.0,0.0,0.0,1.2396268844604492,1.239632487297058,1.0253577897856304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.094482421875,0.0,99.36800384521484,1895.4371337890625,0.0,788.6973266601562,0.3642287254333496,1.0,0.0,3.0,1.0,0.0
11971560,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239624023437,0.8222910165786743,0.2479611039161682,0.2245333343744278,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.9990000128746032,0.5242175459861755,0.4257981777191162,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244812011719,0.8958358764648438,0.3237268626689911,0.2269574701786041,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244812011719,0.8948323130607605,0.32215416431427,0.3062811195850372,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238098144531,0.8037950396537781,0.2309531718492508,1.0456743240356443,286.6247863769531,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1662292480469,286.6278076171875,1.0,0.4916282296180725,1.0,1.0,0.0,1.0,-2.6763336658477783,2.67632794380188,5.7553561418899335e-06,2.065459728240967,0.5595176219940186,0.5595176219940186,0.0,120.8125228881836,130.0,14817.1767578125,-0.0,1532.000244140625,1.0,283.1499938964844,286.07196044921875,291.0555725097656,292.1285400390625,293.1499938964844,293.1499938964844,283.1499938964844,19557.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684639811515808,1.0,0.0,0.0,1.2044841051101685,1.2044894695281982,9.680450574478529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.117431640625,0.0,93.70339965820312,1895.4371337890625,0.0,767.9649047851562,0.3577834367752075,1.0,0.0,3.0,1.0,0.0
11971620,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6892395019531,0.816316545009613,0.2476692050695419,0.2243159562349319,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9990000128746032,0.524608850479126,0.435369998216629,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.8908822536468506,0.3256826400756836,0.2283420115709304,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.8880171179771423,0.3220869600772857,0.306265264749527,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6890869140625,0.7972255349159241,0.2304960638284683,1.0438847541809082,286.6900634765625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1680603027344,286.6930847167969,1.0,0.4948530495166778,1.0,1.0,0.0,1.0,-2.687067985534668,2.687062263488769,5.801660336146597e-06,2.0737650394439697,0.543726921081543,0.543726921081543,0.0,123.39800262451172,133.0,14434.7041015625,-0.0,1558.8541259765625,1.0,283.1499938964844,286.1632385253906,291.0067138671875,292.0555725097656,293.1499938964844,293.1499938964844,283.1499938964844,19426.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599838495254517,1.0,0.0,0.0,1.137590408325195,1.1375956535339355,8.635058890149595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.765380859375,0.0,83.5636215209961,1895.4371337890625,0.0,729.4876708984375,0.3457250297069549,1.0,0.0,3.0,1.0,0.0
11971680,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6892395019531,0.816316545009613,0.2476692050695419,0.2243159562349319,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9990000128746032,0.524608850479126,0.435369998216629,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.8908822536468506,0.3256826400756836,0.2283420115709304,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.8880171179771423,0.3220869600772857,0.306265264749527,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6890869140625,0.7972255349159241,0.2304960638284683,1.0438847541809082,286.6900634765625,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1680603027344,286.6930847167969,1.0,0.4948530495166778,1.0,1.0,0.0,1.0,-2.687067985534668,2.687062263488769,5.801660336146597e-06,2.0737650394439697,0.543726921081543,0.543726921081543,0.0,123.39800262451172,133.0,14434.7041015625,-0.0,1558.8541259765625,1.0,283.1499938964844,286.1632385253906,291.0067138671875,292.0555725097656,293.1499938964844,293.1499938964844,283.1499938964844,19426.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599838495254517,1.0,0.0,0.0,1.137590408325195,1.1375956535339355,8.635058890149595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.765380859375,0.0,83.5636215209961,1895.4371337890625,0.0,729.4876708984375,0.3457250297069549,1.0,0.0,3.0,1.0,0.0
11971740,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.8105767965316772,0.247514858841896,0.2242308408021927,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.9990000128746032,0.524878203868866,0.4448421001434326,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.886354923248291,0.3278312683105469,0.2298665940761566,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.8816292881965637,0.3221583962440491,0.3063874244689941,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.791039228439331,0.2301604747772216,1.0426616668701172,286.7552490234375,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1698913574219,286.7582702636719,1.0,0.4982470870018005,1.0,1.0,0.0,1.0,-2.6988565921783447,2.6988508701324463,5.852738468092866e-06,2.082891702651977,0.5283063054084778,0.5283063054084778,0.0,126.04832458496094,136.0,14055.6875,-0.0,1587.7078857421875,1.0,283.1499938964844,286.2545166015625,290.9586181640625,291.98455810546875,293.1499938964844,293.1499938964844,283.1499938964844,19298.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520192384719849,1.0,0.0,0.0,1.074956297874451,1.0749613046646118,7.710367810886964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.9384765625,0.0,74.82077026367188,1895.4371337890625,0.0,695.0663452148438,0.3347353041172027,1.0,0.0,3.0,1.0,0.0
11971800,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.8105767965316772,0.247514858841896,0.2242308408021927,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.9990000128746032,0.524878203868866,0.4448421001434326,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75494384765625,0.886354923248291,0.3278312683105469,0.2298665940761566,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549133300781,0.8816292881965637,0.3221583962440491,0.3063874244689941,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.791039228439331,0.2301604747772216,1.0426616668701172,286.7552490234375,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1698913574219,286.7582702636719,1.0,0.4982470870018005,1.0,1.0,0.0,1.0,-2.6988565921783447,2.6988508701324463,5.852738468092866e-06,2.082891702651977,0.5283063054084778,0.5283063054084778,0.0,126.04832458496094,136.0,14055.6875,-0.0,1587.7078857421875,1.0,283.1499938964844,286.2545166015625,290.9586181640625,291.98455810546875,293.1499938964844,293.1499938964844,283.1499938964844,19298.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520192384719849,1.0,0.0,0.0,1.074956297874451,1.0749613046646118,7.710367810886964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.9384765625,0.0,74.82077026367188,1895.4371337890625,0.0,695.0663452148438,0.3347353041172027,1.0,0.0,3.0,1.0,0.0
11971860,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.8049608469009399,0.247473731637001,0.224252700805664,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202209472656,0.9990000128746032,0.5250259637832642,0.4542116820812225,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.8822170495986938,0.3301533460617065,0.2315152436494827,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.8756401538848877,0.3223482072353363,0.3066262006759643,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190002441406,0.7852208614349365,0.2299330979585647,1.0419411659240725,286.82000732421875,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.171630859375,286.8229675292969,1.0,0.5017832517623901,1.0,1.0,0.0,1.0,-2.7115440368652344,2.711538076400757,5.907969807594782e-06,2.0927188396453857,0.5132506489753723,0.5132506489753723,0.0,128.75616455078125,124.0,13681.4482421875,-0.0,1618.3572998046875,1.0,283.1499938964844,286.34521484375,290.9097900390625,291.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,19176.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443475246429443,1.0,0.0,0.0,1.0164659023284912,1.0164706707000732,6.89412331666972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.2900390625,0.0,67.28850555419922,1895.4371337890625,0.0,663.4261474609375,0.3247725069522857,1.0,0.0,3.0,1.0,0.0
11971920,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.8049608469009399,0.247473731637001,0.224252700805664,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202209472656,0.9990000128746032,0.5250259637832642,0.4542116820812225,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.8822170495986938,0.3301533460617065,0.2315152436494827,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8196716308594,0.8756401538848877,0.3223482072353363,0.3066262006759643,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190002441406,0.7852208614349365,0.2299330979585647,1.0419411659240725,286.82000732421875,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.171630859375,286.8229675292969,1.0,0.5017832517623901,1.0,1.0,0.0,1.0,-2.7115440368652344,2.711538076400757,5.907969807594782e-06,2.0927188396453857,0.5132506489753723,0.5132506489753723,0.0,128.75616455078125,124.0,13681.4482421875,-0.0,1618.3572998046875,1.0,283.1499938964844,286.34521484375,290.9097900390625,291.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,19176.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443475246429443,1.0,0.0,0.0,1.0164659023284912,1.0164706707000732,6.89412331666972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.2900390625,0.0,67.28850555419922,1895.4371337890625,0.0,663.4261474609375,0.3247725069522857,1.0,0.0,3.0,1.0,0.0
11971980,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8076264262199402,0.2474876791238784,0.2242161929607391,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.9990000128746032,0.525959312915802,0.4497336149215698,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8873542547225952,0.3325896263122558,0.2331605106592178,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8787639141082764,0.3225957155227661,0.3068076372146606,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.7876276969909668,0.2297632694244384,1.0409270524978638,286.87603759765625,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1773986816406,286.87823486328125,1.0,0.4998922049999237,1.0,1.0,0.0,1.0,-2.7071197032928467,2.707113742828369,5.889298336114734e-06,2.089585781097412,0.4984107315540313,0.4984107315540313,0.0,127.52845001220705,112.0,13271.4208984375,-0.0,1606.3170166015625,1.0,283.1499938964844,286.4287414550781,290.85986328125,291.8405456542969,293.1499938964844,293.1499938964844,283.1499938964844,19066.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366582870483398,1.0,0.0,0.0,0.9616900086402892,0.961694598197937,6.171114819153446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.631591796875,0.0,60.774898529052734,1895.4371337890625,0.0,633.1511840820312,0.3157488405704498,1.0,0.0,3.0,1.0,0.0
11972040,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8076264262199402,0.2474876791238784,0.2242161929607391,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.9990000128746032,0.525959312915802,0.4497336149215698,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8873542547225952,0.3325896263122558,0.2331605106592178,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8787639141082764,0.3225957155227661,0.3068076372146606,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.7876276969909668,0.2297632694244384,1.0409270524978638,286.87603759765625,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1773986816406,286.87823486328125,1.0,0.4998922049999237,1.0,1.0,0.0,1.0,-2.7071197032928467,2.707113742828369,5.889298336114734e-06,2.089585781097412,0.4984107315540313,0.4984107315540313,0.0,127.52845001220705,112.0,13271.4208984375,-0.0,1606.3170166015625,1.0,283.1499938964844,286.4287414550781,290.85986328125,291.8405456542969,293.1499938964844,293.1499938964844,283.1499938964844,19066.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366582870483398,1.0,0.0,0.0,0.9616900086402892,0.961694598197937,6.171114819153446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.631591796875,0.0,60.774898529052734,1895.4371337890625,0.0,633.1511840820312,0.3157488405704498,1.0,0.0,3.0,1.0,0.0
11972100,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.8115473985671997,0.2475121915340423,0.2241739779710769,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.9990000128746032,0.5272907018661499,0.4431034326553345,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.8929580450057983,0.3338464498519897,0.233979269862175,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8832846283912659,0.3227363526821136,0.3068728744983673,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7914947271347046,0.2297057062387466,1.0403298139572144,286.8996276855469,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.1846618652344,286.901611328125,1.0,0.4974990785121918,1.0,1.0,0.0,1.0,-2.699451446533203,2.6994457244873047,5.85607494940632e-06,2.0837113857269287,0.4910090267658233,0.4910090267658233,0.0,125.6735610961914,112.0,13055.2197265625,-0.0,1586.8135986328125,1.0,283.1499938964844,286.46649169921875,290.8341064453125,291.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19017.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326225757598877,1.0,0.0,0.0,0.9354421496391296,0.9354466795921326,5.838849759243205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.598876953125,0.0,57.83538818359375,1895.4371337890625,0.0,617.8187866210938,0.3115449547767639,1.0,0.0,3.0,1.0,0.0
11972160,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.816817581653595,0.2475538849830627,0.2241240739822387,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.9990000128746032,0.5292726159095764,0.4341568946838379,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266662597656,0.9003233909606934,0.3351354897022247,0.2348021864891052,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.8895267844200134,0.3228928446769714,0.3069294393062591,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259033203125,0.7968990802764893,0.2296742647886276,1.0397342443466189,286.9269714355469,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.195068359375,286.9300842285156,1.0,0.4943198561668396,1.0,1.0,0.0,1.0,-2.6889865398406982,2.6889808177948,5.8108098528464325e-06,2.075657844543457,0.4836989343166351,0.4836989343166351,0.0,123.20329284667967,115.0,12854.923828125,-0.0,1560.6455078125,1.0,283.1499938964844,286.5028991699219,290.8079833984375,291.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,18970.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283750891685486,1.0,0.0,0.0,0.9099737405776978,0.909978210926056,5.525239998860344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.414306640625,0.0,55.08666610717773,1895.4371337890625,0.0,602.0853271484375,0.3075339794158935,1.0,0.0,3.0,1.0,0.0
11972220,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8226053714752197,0.2478178739547729,0.2242208868265152,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9990000128746032,0.5342075228691101,0.4246849417686462,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.9097756147384644,0.337844043970108,0.2365640252828598,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.896592378616333,0.3233678936958313,0.3072324693202972,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0012512207031,0.8029124736785889,0.2298010289669037,1.0395981073379517,287.00250244140625,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.22100830078125,287.0063171386719,1.0,0.4917312264442444,1.0,1.0,0.0,1.0,-2.6800200939178467,2.680014371871948,5.771609266957967e-06,2.068490505218506,0.4703096449375152,0.4703096449375152,0.0,120.6986083984375,115.0,12521.423828125,-0.0,1536.6148681640625,1.0,283.1499938964844,286.5832214355469,290.7593688964844,291.6922302246094,293.1499938964844,293.1499938964844,283.1499938964844,18869.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197937488555908,1.0,0.0,0.0,0.8644499778747559,0.8644543290138245,4.9862400430811256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.30029296875,0.0,50.38740921020508,1895.4371337890625,0.0,571.5244140625,0.3004557490348816,1.0,0.0,3.0,1.0,0.0
11972280,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8227829337120056,0.2478337287902832,0.2242306470870971,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.9990000128746032,0.5344220995903015,0.4244095087051391,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.91010582447052,0.3379632830619812,0.2366428971290588,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.89681077003479,0.3233924806118011,0.3072509467601776,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.8030970692634583,0.2298113703727722,1.0396215915679932,287.005859375,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2221069335937,287.0097045898437,1.0,0.4916656017303467,1.0,1.0,0.0,1.0,-2.6798458099365234,2.679840087890625,5.770849384134635e-06,2.0683517456054688,0.4697671830654144,0.4697671830654144,0.0,120.62971496582033,118.0,12508.3369140625,-0.0,1536.0567626953125,1.0,283.1499938964844,286.5867614746094,290.7574462890625,291.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,18864.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194356441497803,1.0,0.0,0.0,0.8626454472541809,0.8626497983932495,4.965444233562266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.295166015625,0.0,50.20713424682617,1895.4371337890625,0.0,570.283935546875,0.3001784384250641,1.0,0.0,3.0,1.0,0.0
11972340,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8260449767112732,0.2483274340629577,0.2245894223451614,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9990000128746032,0.539761483669281,0.4197165071964264,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.9169687032699584,0.3410835862159729,0.2387326955795288,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.900833785533905,0.3241101801395416,0.3078367412090301,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.806471586227417,0.2301785051822662,1.040825128555298,287.09130859375,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.24853515625,287.0953063964844,1.0,0.4909590184688568,1.0,1.0,0.0,1.0,-2.6792924404144287,2.679286479949951,5.768305982201127e-06,2.067847728729248,0.4565919041633606,0.4565919041633606,0.0,119.54753112792967,121.0,12197.4404296875,-0.0,1530.344970703125,1.0,283.1499938964844,286.6752319335937,290.7126159667969,291.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18763.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107918381690979,1.0,0.0,0.0,0.8198069930076599,0.819811224937439,4.4845275937177576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.68603515625,0.0,46.0627326965332,1895.4371337890625,0.0,541.1594848632812,0.2936806678771972,1.0,0.0,3.0,1.0,0.0
11972400,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8260449767112732,0.2483274340629577,0.2245894223451614,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9990000128746032,0.539761483669281,0.4197165071964264,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.9169687032699584,0.3410835862159729,0.2387326955795288,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909118652344,0.900833785533905,0.3241101801395416,0.3078367412090301,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.806471586227417,0.2301785051822662,1.040825128555298,287.09130859375,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.24853515625,287.0953063964844,1.0,0.4909590184688568,1.0,1.0,0.0,1.0,-2.6792924404144287,2.679286479949951,5.768305982201127e-06,2.067847728729248,0.4565919041633606,0.4565919041633606,0.0,119.54753112792967,121.0,12197.4404296875,-0.0,1530.344970703125,1.0,283.1499938964844,286.6752319335937,290.7126159667969,291.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18763.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107918381690979,1.0,0.0,0.0,0.8198069930076599,0.819811224937439,4.4845275937177576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.68603515625,0.0,46.0627326965332,1895.4371337890625,0.0,541.1594848632812,0.2936806678771972,1.0,0.0,3.0,1.0,0.0
11972460,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17724609375,0.8273796439170837,0.2489717602729797,0.2251245528459549,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.9990000128746032,0.5448468327522278,0.4185355603694916,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17803955078125,0.9213404655456544,0.3444345593452453,0.2410147339105606,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17791748046875,0.9024933576583862,0.3249922096729278,0.308619350194931,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.177001953125,0.8078056573867798,0.2307163774967193,1.043002009391785,287.1783142089844,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2714538574219,287.1823425292969,1.0,0.4917383193969726,1.0,1.0,0.0,1.0,-2.684809923171997,2.684804201126098,5.792020147055155e-06,2.072073459625244,0.4441713988780975,0.4441713988780975,0.0,119.47721862792967,124.0,11914.7548828125,-0.0,1537.7308349609375,1.0,283.1499938964844,286.7632751464844,290.6720886230469,291.564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18672.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029782652854919,1.0,0.0,0.0,0.7811747193336487,0.781178891658783,4.0718315830190483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.447265625,0.0,42.542579650878906,1895.4371337890625,0.0,516.142578125,0.2879606485366821,1.0,0.0,3.0,1.0,0.0
11972520,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17724609375,0.8273796439170837,0.2489717602729797,0.2251245528459549,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.9990000128746032,0.5448468327522278,0.4185355603694916,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17803955078125,0.9213404655456544,0.3444345593452453,0.2410147339105606,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17791748046875,0.9024933576583862,0.3249922096729278,0.308619350194931,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.177001953125,0.8078056573867798,0.2307163774967193,1.043002009391785,287.1783142089844,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2714538574219,287.1823425292969,1.0,0.4917383193969726,1.0,1.0,0.0,1.0,-2.684809923171997,2.684804201126098,5.792020147055155e-06,2.072073459625244,0.4441713988780975,0.4441713988780975,0.0,119.47721862792967,124.0,11914.7548828125,-0.0,1537.7308349609375,1.0,283.1499938964844,286.7632751464844,290.6720886230469,291.564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18672.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029782652854919,1.0,0.0,0.0,0.7811747193336487,0.781178891658783,4.0718315830190483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.447265625,0.0,42.542579650878906,1895.4371337890625,0.0,516.142578125,0.2879606485366821,1.0,0.0,3.0,1.0,0.0
11972580,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640075683594,0.8272368907928467,0.2497296929359436,0.2257905453443527,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.9990000128746032,0.5495505928993225,0.420007050037384,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.9236891865730286,0.3479768633842468,0.2434526979923248,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646789550781,0.9023429155349731,0.3260039389133453,0.3095541596412658,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637634277344,0.8076058626174927,0.2313796430826187,1.0458967685699463,287.2650756835937,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.290283203125,287.26904296875,1.0,0.4936350584030151,1.0,1.0,0.0,1.0,-2.69490647315979,2.694900751113892,5.835667707287939e-06,2.079866886138916,0.4325183629989624,0.4325183629989624,0.0,120.16651153564452,127.0,11656.8369140625,-0.0,1555.07080078125,1.0,283.1499938964844,286.8493957519531,290.6336975097656,291.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18590.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959979951381683,1.0,0.0,0.0,0.7464652061462402,0.7464693188667297,3.718027485888342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.407470703125,0.0,39.5488395690918,1895.4371337890625,0.0,494.798095703125,0.2829315960407257,1.0,0.0,3.0,1.0,0.0
11972640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640075683594,0.8272368907928467,0.2497296929359436,0.2257905453443527,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.9990000128746032,0.5495505928993225,0.420007050037384,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.9236891865730286,0.3479768633842468,0.2434526979923248,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646789550781,0.9023429155349731,0.3260039389133453,0.3095541596412658,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637634277344,0.8076058626174927,0.2313796430826187,1.0458967685699463,287.2650756835937,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.290283203125,287.26904296875,1.0,0.4936350584030151,1.0,1.0,0.0,1.0,-2.69490647315979,2.694900751113892,5.835667707287939e-06,2.079866886138916,0.4325183629989624,0.4325183629989624,0.0,120.16651153564452,127.0,11656.8369140625,-0.0,1555.07080078125,1.0,283.1499938964844,286.8493957519531,290.6336975097656,291.50933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18590.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959979951381683,1.0,0.0,0.0,0.7464652061462402,0.7464693188667297,3.718027485888342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.407470703125,0.0,39.5488395690918,1895.4371337890625,0.0,494.798095703125,0.2829315960407257,1.0,0.0,3.0,1.0,0.0
11972700,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.8267329931259155,0.2501436471939087,0.226163312792778,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081359863281,0.9990000128746032,0.5517554879188538,0.4215265810489654,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30767822265625,0.9242607355117798,0.3498109579086303,0.2447221726179123,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.9017390012741088,0.326551079750061,0.3100692927837372,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.8070552349090576,0.2317478507757187,1.047553777694702,287.3079528808594,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2982177734375,287.3118896484375,1.0,0.4949144124984741,1.0,1.0,0.0,1.0,-2.701314687728882,2.7013089656829834,5.863476417289348e-06,2.08482313156128,0.4269811809062958,0.4269811809062958,0.0,120.73765563964844,127.0,11536.42578125,-0.0,1566.7529296875,1.0,283.1499938964844,286.89141845703125,290.6142578125,291.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18554.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926328957080841,1.0,0.0,0.0,0.7304865717887878,0.7304906249046326,3.5605570047891895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.865234375,0.0,38.2226448059082,1895.4371337890625,0.0,484.8342895507813,0.2806499600410461,1.0,0.0,3.0,1.0,0.0
11972760,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492431640625,0.8259961605072021,0.2505779862403869,0.226559042930603,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504638671875,0.9990000128746032,0.5538653135299683,0.4234778881072998,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3500366210937,0.9245054721832277,0.3516837656497955,0.2460223138332367,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.900850772857666,0.3271229267120361,0.3106125593185425,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490295410156,0.8062564134597778,0.2321362942457199,1.049326777458191,287.35028076171875,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.30523681640625,287.3541564941406,1.0,0.4963774979114532,1.0,1.0,0.0,1.0,-2.708479642868042,2.7084736824035645,5.894656169402879e-06,2.09036922454834,0.4216404557228088,0.4216404557228088,0.0,121.4356689453125,130.0,11421.50390625,-0.0,1580.1488037109375,1.0,283.1499938964844,286.9325866699219,290.5947265625,291.45281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18520.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892351031303406,1.0,0.0,0.0,0.7153838276863098,0.7153878211975098,3.41485026922328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.1220703125,0.0,36.99843597412109,1895.4371337890625,0.0,474.98248291015625,0.2785119712352752,1.0,0.0,3.0,1.0,0.0
11972820,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320678710937,0.8239923119544983,0.251498132944107,0.2274079024791717,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.9990000128746032,0.5578304529190063,0.4283981323242187,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4328308105469,0.9242483973503112,0.3555320501327514,0.2487030029296875,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43267822265625,0.8984300494194031,0.3283300399780273,0.3117708265781402,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4318542480469,0.8040804266929626,0.2329620569944381,1.053151249885559,287.4330749511719,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3169250488281,287.43682861328125,1.0,0.4997417628765106,1.0,1.0,0.0,1.0,-2.72462010383606,2.724614143371582,5.965219315839931e-06,2.1028730869293213,0.4115283787250519,0.4115283787250519,0.0,123.1386260986328,133.0,11206.837890625,-0.0,1611.17041015625,1.0,283.1499938964844,287.01220703125,290.5570068359375,291.3982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18457.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823259115219116,1.0,0.0,0.0,0.6875878572463989,0.6875917911529541,3.154640282332366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.093505859375,0.0,34.816688537597656,1895.4371337890625,0.0,455.5778503417969,0.2746179699897766,1.0,0.0,3.0,1.0,0.0
11972880,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320678710937,0.8239923119544983,0.251498132944107,0.2274079024791717,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.9990000128746032,0.5578304529190063,0.4283981323242187,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4328308105469,0.9242483973503112,0.3555320501327514,0.2487030029296875,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43267822265625,0.8984300494194031,0.3283300399780273,0.3117708265781402,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4318542480469,0.8040804266929626,0.2329620569944381,1.053151249885559,287.4330749511719,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3169250488281,287.43682861328125,1.0,0.4997417628765106,1.0,1.0,0.0,1.0,-2.72462010383606,2.724614143371582,5.965219315839931e-06,2.1028730869293213,0.4115283787250519,0.4115283787250519,0.0,123.1386260986328,133.0,11206.837890625,-0.0,1611.17041015625,1.0,283.1499938964844,287.01220703125,290.5570068359375,291.3982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18457.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823259115219116,1.0,0.0,0.0,0.6875878572463989,0.6875917911529541,3.154640282332366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.093505859375,0.0,34.816688537597656,1895.4371337890625,0.0,455.5778503417969,0.2746179699897766,1.0,0.0,3.0,1.0,0.0
11972940,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118713378906,0.8214658498764038,0.2524771988391876,0.2283218950033188,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51300048828125,0.9990000128746032,0.5614867806434631,0.4343772232532501,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126342773437,0.9232591986656188,0.3595061600208282,0.2514809370040893,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.512451171875,0.8953831791877747,0.3296116590499878,0.313012421131134,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116577148437,0.8013463020324707,0.2338415086269378,1.0572800636291504,287.5128479003906,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.3258972167969,287.51641845703125,1.0,0.5035714507102966,1.0,1.0,0.0,1.0,-2.74269437789917,2.7426884174346924,6.044756901246728e-06,2.116884469985962,0.4021819531917572,0.4021819531917572,0.0,125.1745376586914,136.0,11011.9921875,-0.0,1646.9140625,1.0,283.1499938964844,287.08795166015625,290.5229797363281,291.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18403.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475421667098999,1.0,0.0,0.0,0.6628063321113586,0.6628102660179138,2.9313438787426094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.3671875,0.0,32.9470100402832,1895.4371337890625,0.0,436.9958801269531,0.2711862623691559,1.0,0.0,3.0,1.0,0.0
