time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5118713378906,0.8214658498764038,0.2524771988391876,0.2283218950033188,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51300048828125,0.9990000128746032,0.5614867806434631,0.4343772232532501,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5126342773437,0.9232591986656188,0.3595061600208282,0.2514809370040893,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.512451171875,0.8953831791877747,0.3296116590499878,0.313012421131134,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116577148437,0.8013463020324707,0.2338415086269378,1.0572800636291504,287.5128479003906,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.3258972167969,287.51641845703125,1.0,0.5035714507102966,1.0,1.0,0.0,1.0,-2.74269437789917,2.7426884174346924,6.044756901246728e-06,2.116884469985962,0.4021819531917572,0.4021819531917572,0.0,125.1745376586914,136.0,11011.9921875,-0.0,1646.9140625,1.0,283.1499938964844,287.08795166015625,290.5229797363281,291.34832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18403.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475421667098999,1.0,0.0,0.0,0.6628063321113586,0.6628102660179138,2.9313438787426094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.3671875,0.0,32.9470100402832,1895.4371337890625,0.0,436.9958801269531,0.2711862623691559,1.0,0.0,3.0,1.0,0.0
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882263183594,0.8185969591140747,0.2535042464733124,0.2292885035276413,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893249511719,0.9990000128746032,0.5648718476295471,0.4411107003688812,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889587402344,0.9218047857284546,0.3635931611061096,0.2543448805809021,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888061523437,0.8919451832771301,0.330956220626831,0.3143234550952911,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880432128906,0.7982580065727234,0.2347632348537445,1.0616463422775269,287.58917236328125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3327331542969,287.5925598144531,1.0,0.507745087146759,1.0,1.0,0.0,1.0,-2.762211799621582,2.7622056007385254,6.131249392637983e-06,2.132021427154541,0.3936006426811218,0.3936006426811218,0.0,127.46503448486328,139.0,10836.4951171875,-0.0,1686.43310546875,1.0,283.1499938964844,287.1595458984375,290.49346923828125,291.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,18355.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687705934047699,1.0,0.0,0.0,0.6407896280288696,0.64079350233078,2.7398350255225523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.7705078125,0.0,31.342660903930664,1895.4371337890625,0.0,419.8233337402344,0.2681621611118316,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882263183594,0.8185969591140747,0.2535042464733124,0.2292885035276413,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893249511719,0.9990000128746032,0.5648718476295471,0.4411107003688812,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889587402344,0.9218047857284546,0.3635931611061096,0.2543448805809021,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888061523437,0.8919451832771301,0.330956220626831,0.3143234550952911,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880432128906,0.7982580065727234,0.2347632348537445,1.0616463422775269,287.58917236328125,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3327331542969,287.5925598144531,1.0,0.507745087146759,1.0,1.0,0.0,1.0,-2.762211799621582,2.7622056007385254,6.131249392637983e-06,2.132021427154541,0.3936006426811218,0.3936006426811218,0.0,127.46503448486328,139.0,10836.4951171875,-0.0,1686.43310546875,1.0,283.1499938964844,287.1595458984375,290.49346923828125,291.3042907714844,293.1499938964844,293.1499938964844,283.1499938964844,18355.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687705934047699,1.0,0.0,0.0,0.6407896280288696,0.64079350233078,2.7398350255225523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.7705078125,0.0,31.342660903930664,1895.4371337890625,0.0,419.8233337402344,0.2681621611118316,1.0,0.0,3.0,1.0,0.0
11973180,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609802246094,0.815514087677002,0.2545700073242187,0.2302971631288528,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.9990000128746032,0.5680177807807922,0.4483632147312164,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.9200876355171204,0.3677821457386017,0.2572853863239288,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615295410156,0.8882936239242554,0.3323536813259125,0.3156922459602356,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607971191406,0.7949694991111755,0.2357185631990432,1.0661990642547607,287.661865234375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3377990722656,287.6650695800781,1.0,0.5121682286262512,1.0,1.0,0.0,1.0,-2.782789468765259,2.782783269882202,6.223118816706119e-06,2.1479861736297607,0.3857848942279815,0.3857848942279815,0.0,129.94876098632812,142.0,10679.892578125,-0.0,1728.9849853515625,1.0,283.1499938964844,287.2269897460937,290.468505859375,291.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18311.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625540971755981,1.0,0.0,0.0,0.62128746509552,0.6212912797927856,2.5756014210287503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.02783203125,0.0,29.96148681640625,1895.4371337890625,0.0,404.3873596191406,0.2655101418495178,1.0,0.0,3.0,1.0,0.0
11973240,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609802246094,0.815514087677002,0.2545700073242187,0.2302971631288528,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6620483398437,0.9990000128746032,0.5680177807807922,0.4483632147312164,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.9200876355171204,0.3677821457386017,0.2572853863239288,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615295410156,0.8882936239242554,0.3323536813259125,0.3156922459602356,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607971191406,0.7949694991111755,0.2357185631990432,1.0661990642547607,287.661865234375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3377990722656,287.6650695800781,1.0,0.5121682286262512,1.0,1.0,0.0,1.0,-2.782789468765259,2.782783269882202,6.223118816706119e-06,2.1479861736297607,0.3857848942279815,0.3857848942279815,0.0,129.94876098632812,142.0,10679.892578125,-0.0,1728.9849853515625,1.0,283.1499938964844,287.2269897460937,290.468505859375,291.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18311.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625540971755981,1.0,0.0,0.0,0.62128746509552,0.6212912797927856,2.5756014210287503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.02783203125,0.0,29.96148681640625,1895.4371337890625,0.0,404.3873596191406,0.2655101418495178,1.0,0.0,3.0,1.0,0.0
11973300,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.8139199614524841,0.2551150619983673,0.2308146506547927,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.9990000128746032,0.5695085525512695,0.4521283805370331,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966552734375,0.9191775321960448,0.369912326335907,0.2587821185588836,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965026855469,0.886428713798523,0.3330697417259216,0.3163953721523285,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.7932860851287842,0.2362068146467209,1.0685335397720337,287.69683837890625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3397827148437,287.699951171875,1.0,0.5144509077072144,1.0,1.0,0.0,1.0,-2.7933857440948486,2.793379306793213,6.270695394050563e-06,2.1562085151672363,0.3821671307086944,0.3821671307086944,0.0,131.24839782714844,142.0,10608.7451171875,-0.0,1751.221435546875,1.0,283.1499938964844,287.2591857910156,290.4576721191406,291.24957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18290.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596372842788696,1.0,0.0,0.0,0.6124264597892761,0.6124302744865417,2.5026571037756185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.252197265625,0.0,29.34547233581543,1895.4371337890625,0.0,397.3409729003906,0.2643184959888458,1.0,0.0,3.0,1.0,0.0
11973360,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7300109863281,0.8123015761375427,0.2556671798229217,0.2313396334648132,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73101806640625,0.9990000128746032,0.5709480047225952,0.4559614360332489,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7306823730469,0.9182530045509338,0.3720649182796478,0.260295420885086,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304992675781,0.8845551013946533,0.3337960541248321,0.3171094954013824,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298278808594,0.7915918231010437,0.2367011457681656,1.0709012746810913,287.7308349609375,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3414306640625,287.7338562011719,1.0,0.5167709589004517,1.0,1.0,0.0,1.0,-2.804145574569702,2.804139375686645,6.319193744275253e-06,2.1645586490631104,0.3787441253662109,0.3787441253662109,0.0,132.57981872558594,145.0,10542.4716796875,-0.0,1774.0167236328125,1.0,283.1499938964844,287.2903137207031,290.44793701171875,291.2342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18269.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568540453910827,1.0,0.0,0.0,0.6041384935379028,0.6041422486305237,2.4353784766617537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.230224609375,0.0,28.77579116821289,1895.4371337890625,0.0,390.73052978515625,0.2632117867469787,1.0,0.0,3.0,1.0,0.0
11973420,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951965332031,0.8090176582336426,0.2567918598651886,0.2324103116989135,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961730957031,0.9990000128746032,0.5736836791038513,0.4637694954872131,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958374023437,0.9164062142372132,0.3764318823814392,0.2633674144744873,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.8808220028877258,0.3352749347686767,0.3185660243034363,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950439453125,0.7882072329521179,0.2377049028873443,1.0757194757461548,287.7959899902344,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.34381103515625,287.798828125,1.0,0.5214967131614685,1.0,1.0,0.0,1.0,-2.8260498046875,2.8260433673858643,6.418505563487997e-06,2.1815593242645264,0.3724749088287353,0.3724749088287353,0.0,135.3206787109375,148.0,10424.5341796875,-0.0,1821.0665283203125,1.0,283.1499938964844,287.3495788574219,290.4317321777344,291.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,18231.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451668918132782,1.0,0.0,0.0,0.589190661907196,0.5891944169998169,2.3163552853588963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.401611328125,0.0,27.763647079467773,1895.4371337890625,0.0,378.7011413574219,0.2612337172031402,1.0,0.0,3.0,1.0,0.0
11973480,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951965332031,0.8090176582336426,0.2567918598651886,0.2324103116989135,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7961730957031,0.9990000128746032,0.5736836791038513,0.4637694954872131,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958374023437,0.9164062142372132,0.3764318823814392,0.2633674144744873,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.795654296875,0.8808220028877258,0.3352749347686767,0.3185660243034363,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950439453125,0.7882072329521179,0.2377049028873443,1.0757194757461548,287.7959899902344,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.34381103515625,287.798828125,1.0,0.5214967131614685,1.0,1.0,0.0,1.0,-2.8260498046875,2.8260433673858643,6.418505563487997e-06,2.1815593242645264,0.3724749088287353,0.3724749088287353,0.0,135.3206787109375,148.0,10424.5341796875,-0.0,1821.0665283203125,1.0,283.1499938964844,287.3495788574219,290.4317321777344,291.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,18231.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451668918132782,1.0,0.0,0.0,0.589190661907196,0.5891944169998169,2.3163552853588963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.401611328125,0.0,27.763647079467773,1895.4371337890625,0.0,378.7011413574219,0.2612337172031402,1.0,0.0,3.0,1.0,0.0
11973540,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.805689811706543,0.2579367756843567,0.233503520488739,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.9990000128746032,0.5762355923652649,0.4716977179050445,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9146119952201844,0.3808760941028595,0.2664958536624908,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.87715083360672,0.336783617734909,0.3200546503067016,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.7848666310310364,0.2387250065803527,1.0806277990341189,287.85723876953125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3452453613281,287.8598937988281,1.0,0.5263065695762634,1.0,1.0,0.0,1.0,-2.8483407497406006,2.848334312438965,6.52037124382332e-06,2.1988625526428223,0.3669934570789337,0.3669934570789337,0.0,138.14572143554688,151.0,10326.833984375,-0.0,1869.8128662109373,1.0,283.1499938964844,287.4047546386719,290.420166015625,291.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,18196.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469953775405884,1.0,0.0,0.0,0.576348602771759,0.5763523578643799,2.2164808655134042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.791015625,0.0,26.90900993347168,1895.4371337890625,0.0,368.1658020019531,0.2595504820346832,1.0,0.0,3.0,1.0,0.0
11973600,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.805689811706543,0.2579367756843567,0.233503520488739,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.9990000128746032,0.5762355923652649,0.4716977179050445,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9146119952201844,0.3808760941028595,0.2664958536624908,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.87715083360672,0.336783617734909,0.3200546503067016,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563537597656,0.7848666310310364,0.2387250065803527,1.0806277990341189,287.85723876953125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3452453613281,287.8598937988281,1.0,0.5263065695762634,1.0,1.0,0.0,1.0,-2.8483407497406006,2.848334312438965,6.52037124382332e-06,2.1988625526428223,0.3669934570789337,0.3669934570789337,0.0,138.14572143554688,151.0,10326.833984375,-0.0,1869.8128662109373,1.0,283.1499938964844,287.4047546386719,290.420166015625,291.1878356933594,293.1499938964844,293.1499938964844,283.1499938964844,18196.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469953775405884,1.0,0.0,0.0,0.576348602771759,0.5763523578643799,2.2164808655134042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.791015625,0.0,26.90900993347168,1895.4371337890625,0.0,368.1658020019531,0.2595504820346832,1.0,0.0,3.0,1.0,0.0
11973660,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91339111328125,0.8023737668991089,0.2590928971767425,0.2346106767654419,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91424560546875,0.9990000128746032,0.5786093473434448,0.479682445526123,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.9129095077514648,0.3853891491889953,0.2696748673915863,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.913818359375,0.8735762238502502,0.3383146822452545,0.3215681314468384,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91326904296875,0.7816018462181091,0.2397560328245163,1.0856008529663086,287.9140930175781,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.34588623046875,287.9164733886719,1.0,0.5311696529388428,1.0,1.0,0.0,1.0,-2.870885372161865,2.8708786964416504,6.624222351092612e-06,2.216367483139038,0.3622622489929199,0.3622622489929199,0.0,141.03550720214844,154.0,10247.126953125,-0.0,1919.990234375,1.0,283.1499938964844,287.45562744140625,290.4128112792969,291.17364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18165.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430986940860748,1.0,0.0,0.0,0.5654534101486206,0.5654571056365967,2.1334729538580177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.8798828125,0.0,26.19449234008789,1895.4371337890625,0.0,359.59527587890625,0.2581333816051483,1.0,0.0,3.0,1.0,0.0
11973720,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.91339111328125,0.8023737668991089,0.2590928971767425,0.2346106767654419,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91424560546875,0.9990000128746032,0.5786093473434448,0.479682445526123,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139709472656,0.9129095077514648,0.3853891491889953,0.2696748673915863,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.913818359375,0.8735762238502502,0.3383146822452545,0.3215681314468384,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91326904296875,0.7816018462181091,0.2397560328245163,1.0856008529663086,287.9140930175781,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.34588623046875,287.9164733886719,1.0,0.5311696529388428,1.0,1.0,0.0,1.0,-2.870885372161865,2.8708786964416504,6.624222351092612e-06,2.216367483139038,0.3622622489929199,0.3622622489929199,0.0,141.03550720214844,154.0,10247.126953125,-0.0,1919.990234375,1.0,283.1499938964844,287.45562744140625,290.4128112792969,291.17364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18165.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430986940860748,1.0,0.0,0.0,0.5654534101486206,0.5654571056365967,2.1334729538580177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.8798828125,0.0,26.19449234008789,1895.4371337890625,0.0,359.59527587890625,0.2581333816051483,1.0,0.0,3.0,1.0,0.0
11973780,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649658203125,0.7991271018981934,0.2602476775646209,0.2357209920883178,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.9990000128746032,0.5807979702949524,0.4876877963542938,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654541015625,0.9113103151321412,0.3899575173854828,0.2728956639766693,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9653015136719,0.8701093792915344,0.3398561179637909,0.3230959177017212,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.96484375,0.7784234285354614,0.2407891303300857,1.090601086616516,287.965576171875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.345703125,287.9677124023437,1.0,0.5360608100891113,1.0,1.0,0.0,1.0,-2.893559455871582,2.893552780151367,6.729510459990706e-06,2.233978748321533,0.358184278011322,0.358184278011322,0.0,143.97694396972656,157.0,10180.955078125,-0.0,1971.3624267578125,1.0,283.1499938964844,287.5013427734375,290.4071350097656,291.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18138.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402835667133331,1.0,0.0,0.0,0.5562172532081604,0.5562209486961365,2.064345494545705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.6318359375,0.0,25.59740257263184,1895.4371337890625,0.0,353.52008056640625,0.2569445967674255,1.0,0.0,3.0,1.0,0.0
11973840,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649658203125,0.7991271018981934,0.2602476775646209,0.2357209920883178,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.9990000128746032,0.5807979702949524,0.4876877963542938,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654541015625,0.9113103151321412,0.3899575173854828,0.2728956639766693,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9653015136719,0.8701093792915344,0.3398561179637909,0.3230959177017212,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.96484375,0.7784234285354614,0.2407891303300857,1.090601086616516,287.965576171875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.345703125,287.9677124023437,1.0,0.5360608100891113,1.0,1.0,0.0,1.0,-2.893559455871582,2.893552780151367,6.729510459990706e-06,2.233978748321533,0.358184278011322,0.358184278011322,0.0,143.97694396972656,157.0,10180.955078125,-0.0,1971.3624267578125,1.0,283.1499938964844,287.5013427734375,290.4071350097656,291.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18138.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402835667133331,1.0,0.0,0.0,0.5562172532081604,0.5562209486961365,2.064345494545705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.6318359375,0.0,25.59740257263184,1895.4371337890625,0.0,353.52008056640625,0.2569445967674255,1.0,0.0,3.0,1.0,0.0
11973900,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.7975294589996338,0.2608213126659393,0.2362740337848663,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895324707031,0.9990000128746032,0.5818192958831787,0.4916918873786926,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.9105491638183594,0.3922589123249054,0.2745189368724823,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891357421875,0.8684161305427551,0.3406273126602173,0.3238616585731506,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.776866614818573,0.24130380153656,1.093098521232605,287.9893798828125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3453369140625,287.9914245605469,1.0,0.5385104417800903,1.0,1.0,0.0,1.0,-2.9049105644226074,2.904903650283813,6.782534455851419e-06,2.2427966594696045,0.3563718199729919,0.3563718199729919,0.0,145.46409606933594,157.0,10152.5927734375,-0.0,1997.43115234375,1.0,283.1499938964844,287.5223083496094,290.4042663574219,291.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18127.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392313063144684,1.0,0.0,0.0,0.5521563291549683,0.5521600246429443,2.0343120965549133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.98974609375,0.0,25.33735656738281,1895.4371337890625,0.0,351.273681640625,0.2564255595207214,1.0,0.0,3.0,1.0,0.0
11973960,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0114440917969,0.7959495186805725,0.2613913416862488,0.236824482679367,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0121459960937,0.9990000128746032,0.5827915668487549,0.495693176984787,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01190185546875,0.9098138809204102,0.3945700526237488,0.2761494815349579,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.01177978515625,0.8667500019073486,0.3413974642753601,0.3246271312236786,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113220214844,0.7753317356109619,0.2418161779642105,1.0955888032913208,288.0119934082031,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3447570800781,288.0139465332031,1.0,0.5409596562385559,1.0,1.0,0.0,1.0,-2.916254758834839,2.916248083114624,6.835737622168381e-06,2.251610279083252,0.354697048664093,0.354697048664093,0.0,146.96063232421875,160.0,10127.0966796875,-0.0,2023.72265625,1.0,283.1499938964844,287.5421447753906,290.4011535644531,291.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,18116.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383589327335357,1.0,0.0,0.0,0.5484265089035034,0.5484302043914795,2.006921562269781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.222412109375,0.0,25.099773406982425,1895.4371337890625,0.0,349.4213256835937,0.2559505999088287,1.0,0.0,3.0,1.0,0.0
11974020,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0533752441406,0.7928450703620911,0.2625182271003723,0.2379150986671447,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05401611328125,0.9990000128746032,0.5845850110054016,0.5036775469779968,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0538024902344,0.9084219336509703,0.3992186188697815,0.2794299721717834,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536804199219,0.8635002374649048,0.3429316282272339,0.3261541128158569,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05328369140625,0.7723292112350464,0.2428317964076995,1.1005357503890991,288.05389404296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3431396484375,288.0556335449219,1.0,0.5458496809005737,1.0,1.0,0.0,1.0,-2.9388883113861084,2.9388813972473145,6.942506388440961e-06,2.269195079803467,0.3517332375049591,0.3517332375049591,0.0,149.9775390625,148.0,10084.1376953125,-0.0,2076.8955078125,1.0,283.1499938964844,287.5785522460937,290.3942565917969,291.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18096.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370069503784179,1.0,0.0,0.0,0.5418763160705566,0.5418799519538879,1.9592677702462424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.12548828125,0.0,24.685312271118164,1895.4371337890625,0.0,346.5681457519531,0.2551199793815613,1.0,0.0,3.0,1.0,0.0
11974080,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0533752441406,0.7928450703620911,0.2625182271003723,0.2379150986671447,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05401611328125,0.9990000128746032,0.5845850110054016,0.5036775469779968,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0538024902344,0.9084219336509703,0.3992186188697815,0.2794299721717834,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0536804199219,0.8635002374649048,0.3429316282272339,0.3261541128158569,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05328369140625,0.7723292112350464,0.2428317964076995,1.1005357503890991,288.05389404296875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3431396484375,288.0556335449219,1.0,0.5458496809005737,1.0,1.0,0.0,1.0,-2.9388883113861084,2.9388813972473145,6.942506388440961e-06,2.269195079803467,0.3517332375049591,0.3517332375049591,0.0,149.9775390625,148.0,10084.1376953125,-0.0,2076.8955078125,1.0,283.1499938964844,287.5785522460937,290.3942565917969,291.1435852050781,293.1499938964844,293.1499938964844,283.1499938964844,18096.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370069503784179,1.0,0.0,0.0,0.5418763160705566,0.5418799519538879,1.9592677702462424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.12548828125,0.0,24.685312271118164,1895.4371337890625,0.0,346.5681457519531,0.2551199793815613,1.0,0.0,3.0,1.0,0.0
11974140,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833435058594,0.7967967391014099,0.2635765373706817,0.2388280928134918,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08367919921875,0.9990000128746032,0.5869544744491577,0.4983399510383606,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835876464844,0.9159203171730042,0.4038455784320831,0.2826069295406341,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08349609375,0.8677613139152527,0.3444031774997711,0.3275014460086822,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832824707031,0.776091456413269,0.2437874525785446,1.1046242713928225,288.0836181640625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3443298339844,288.0845031738281,1.0,0.5453023910522461,1.0,1.0,0.0,1.0,-2.9439492225646973,2.943942308425904,6.967295576032484e-06,2.27347731590271,0.3490943014621734,0.3490943014621734,0.0,148.76368713378906,151.0,10027.109375,-0.0,2079.388427734375,1.0,283.1499938964844,287.6073303222656,290.3865051269531,291.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18082.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435967743396759,1.0,0.0,0.0,0.5362169146537781,0.5362205505371094,1.91855598075108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.170654296875,0.0,24.332874298095703,1895.4371337890625,0.0,344.3894348144531,0.2544171810150146,1.0,0.0,3.0,1.0,0.0
11974200,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833435058594,0.7967967391014099,0.2635765373706817,0.2388280928134918,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08367919921875,0.9990000128746032,0.5869544744491577,0.4983399510383606,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0835876464844,0.9159203171730042,0.4038455784320831,0.2826069295406341,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08349609375,0.8677613139152527,0.3444031774997711,0.3275014460086822,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832824707031,0.776091456413269,0.2437874525785446,1.1046242713928225,288.0836181640625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3443298339844,288.0845031738281,1.0,0.5453023910522461,1.0,1.0,0.0,1.0,-2.9439492225646973,2.943942308425904,6.967295576032484e-06,2.27347731590271,0.3490943014621734,0.3490943014621734,0.0,148.76368713378906,151.0,10027.109375,-0.0,2079.388427734375,1.0,283.1499938964844,287.6073303222656,290.3865051269531,291.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18082.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435967743396759,1.0,0.0,0.0,0.5362169146537781,0.5362205505371094,1.91855598075108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.170654296875,0.0,24.332874298095703,1895.4371337890625,0.0,344.3894348144531,0.2544171810150146,1.0,0.0,3.0,1.0,0.0
11974260,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072082519531,0.7990533709526062,0.2646092772483825,0.23973049223423,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10760498046875,0.9990000128746032,0.5904486179351807,0.4961164891719818,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10748291015625,0.9214831590652466,0.4084886610507965,0.2858040034770965,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1073913574219,0.8702518939971924,0.3458516299724579,0.3288403451442718,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.778259813785553,0.2447448074817657,1.1087645292282104,288.1075134277344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3509826660156,288.1086120605469,1.0,0.5465888381004333,1.0,1.0,0.0,1.0,-2.952775716781616,2.9527688026428223,7.00885084370384e-06,2.280169486999512,0.3467076420783996,0.3467076420783996,0.0,148.51107788085938,154.0,9981.494140625,-0.0,2093.178466796875,1.0,283.1499938964844,287.62872314453125,290.377197265625,291.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18072.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348513185977936,1.0,0.0,0.0,0.5311338901519775,0.5311375856399536,1.8823550718138904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.704345703125,0.0,24.021297454833984,1895.4371337890625,0.0,342.06256103515625,0.2538017332553863,1.0,0.0,3.0,1.0,0.0
11974320,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072082519531,0.7990533709526062,0.2646092772483825,0.23973049223423,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10760498046875,0.9990000128746032,0.5904486179351807,0.4961164891719818,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10748291015625,0.9214831590652466,0.4084886610507965,0.2858040034770965,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1073913574219,0.8702518939971924,0.3458516299724579,0.3288403451442718,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.778259813785553,0.2447448074817657,1.1087645292282104,288.1075134277344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3509826660156,288.1086120605469,1.0,0.5465888381004333,1.0,1.0,0.0,1.0,-2.952775716781616,2.9527688026428223,7.00885084370384e-06,2.280169486999512,0.3467076420783996,0.3467076420783996,0.0,148.51107788085938,154.0,9981.494140625,-0.0,2093.178466796875,1.0,283.1499938964844,287.62872314453125,290.377197265625,291.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18072.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348513185977936,1.0,0.0,0.0,0.5311338901519775,0.5311375856399536,1.8823550718138904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.704345703125,0.0,24.021297454833984,1895.4371337890625,0.0,342.06256103515625,0.2538017332553863,1.0,0.0,3.0,1.0,0.0
11974380,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.13287353515625,0.7995118498802185,0.2656313776969909,0.2406570166349411,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.9990000128746032,0.5938748717308044,0.4972016811370849,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1331481933594,0.9247562885284424,0.4131726920604706,0.2890539169311523,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.133056640625,0.8708253502845764,0.3472912609577179,0.3302063643932342,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.7787197828292847,0.2457089722156524,1.1131210327148438,288.1331787109375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.35675048828125,288.1343078613281,1.0,0.5489050149917603,1.0,1.0,0.0,1.0,-2.9659759998321533,2.9659688472747803,7.071710115269525e-06,2.290386199951172,0.3446828126907348,0.3446828126907348,0.0,149.31820678710938,157.0,9948.837890625,-0.0,2119.91796875,1.0,283.1499938964844,287.6507873535156,290.3680114746094,291.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18061.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433568000793457,1.0,0.0,0.0,0.526823103427887,0.5268267393112183,1.8519235922553893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.194091796875,0.0,23.7570743560791,1895.4371337890625,0.0,339.40533447265625,0.2532752752304077,1.0,0.0,3.0,1.0,0.0
11974440,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.13287353515625,0.7995118498802185,0.2656313776969909,0.2406570166349411,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1332702636719,0.9990000128746032,0.5938748717308044,0.4972016811370849,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1331481933594,0.9247562885284424,0.4131726920604706,0.2890539169311523,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.133056640625,0.8708253502845764,0.3472912609577179,0.3302063643932342,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.7787197828292847,0.2457089722156524,1.1131210327148438,288.1331787109375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.35675048828125,288.1343078613281,1.0,0.5489050149917603,1.0,1.0,0.0,1.0,-2.9659759998321533,2.9659688472747803,7.071710115269525e-06,2.290386199951172,0.3446828126907348,0.3446828126907348,0.0,149.31820678710938,157.0,9948.837890625,-0.0,2119.91796875,1.0,283.1499938964844,287.6507873535156,290.3680114746094,291.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18061.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433568000793457,1.0,0.0,0.0,0.526823103427887,0.5268267393112183,1.8519235922553893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.194091796875,0.0,23.7570743560791,1895.4371337890625,0.0,339.40533447265625,0.2532752752304077,1.0,0.0,3.0,1.0,0.0
11974500,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.79929518699646,0.2661388218402862,0.2411251217126846,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459655761719,0.9990000128746032,0.5954716801643372,0.4985626637935638,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1458740234375,0.9258127808570862,0.4155305027961731,0.2906960546970367,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457824707031,0.8706352710723877,0.3480085730552673,0.3308953046798706,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455383300781,0.7785236239433289,0.2461908161640167,1.1153419017791748,288.1459045410156,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3588562011719,288.1470031738281,1.0,0.5503591895103455,1.0,1.0,0.0,1.0,-2.9736452102661133,2.97363805770874,7.108366844477132e-06,2.296325206756592,0.3437976837158203,0.3437976837158203,0.0,149.9832763671875,157.0,9936.435546875,-0.0,2136.546630859375,1.0,283.1499938964844,287.6615905761719,290.3639831542969,291.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18056.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329442381858825,1.0,0.0,0.0,0.5249385833740234,0.5249422788619995,1.83869843795037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.904541015625,0.0,23.641605377197266,1895.4371337890625,0.0,338.1203918457031,0.2530438899993896,1.0,0.0,3.0,1.0,0.0
11974560,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1580810546875,0.7988433241844177,0.2666431963443756,0.2415950745344162,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1584777832031,0.9990000128746032,0.5969704389572144,0.5003586411476135,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1583557128906,0.9265608191490172,0.417898029088974,0.2923485338687897,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15826416015625,0.8701945543289185,0.3487240374088287,0.3315871059894562,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15802001953125,0.7781021595001221,0.2466709166765213,1.1175793409347534,288.15838623046875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3603820800781,288.15948486328125,1.0,0.5519695281982422,1.0,1.0,0.0,1.0,-2.981875419616699,2.981868267059326,7.147812539187726e-06,2.302699565887451,0.3429964780807495,0.3429964780807495,0.0,150.78875732421875,160.0,9926.462890625,-0.0,2154.944580078125,1.0,283.1499938964844,287.6720886230469,290.3603515625,291.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18051.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323817491531372,1.0,0.0,0.0,0.5232311487197876,0.5232347846031189,1.826756523826134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.50048828125,0.0,23.536928176879883,1895.4371337890625,0.0,336.9654235839844,0.2528333067893982,1.0,0.0,3.0,1.0,0.0
11974620,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822814941406,0.7974178194999695,0.2676412165164947,0.2425360530614853,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1826171875,0.9990000128746032,0.599683403968811,0.5049291849136353,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.9273677468299866,0.4226574003696441,0.2956786453723907,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18243408203125,0.8687611818313599,0.3501482903957367,0.3329754173755646,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.776759684085846,0.2476225942373275,1.1220718622207642,288.1825561523437,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.36187744140625,288.18359375,1.0,0.5555375814437866,1.0,1.0,0.0,1.0,-2.9995718002319336,2.9995646476745605,7.232995358208427e-06,2.316404342651367,0.3416215777397156,0.3416215777397156,0.0,152.7208251953125,163.0,9912.759765625,-0.0,2195.84130859375,1.0,283.1499938964844,287.692138671875,290.35400390625,291.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18042.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315111041069031,1.0,0.0,0.0,0.520293116569519,0.5202967524528503,1.806298932649497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.93017578125,0.0,23.35651016235352,1895.4371337890625,0.0,335.1844787597656,0.252467930316925,1.0,0.0,3.0,1.0,0.0
11974680,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822814941406,0.7974178194999695,0.2676412165164947,0.2425360530614853,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1826171875,0.9990000128746032,0.599683403968811,0.5049291849136353,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1825256347656,0.9273677468299866,0.4226574003696441,0.2956786453723907,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18243408203125,0.8687611818313599,0.3501482903957367,0.3329754173755646,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.776759684085846,0.2476225942373275,1.1220718622207642,288.1825561523437,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.36187744140625,288.18359375,1.0,0.5555375814437866,1.0,1.0,0.0,1.0,-2.9995718002319336,2.9995646476745605,7.232995358208427e-06,2.316404342651367,0.3416215777397156,0.3416215777397156,0.0,152.7208251953125,163.0,9912.759765625,-0.0,2195.84130859375,1.0,283.1499938964844,287.692138671875,290.35400390625,291.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18042.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315111041069031,1.0,0.0,0.0,0.520293116569519,0.5202967524528503,1.806298932649497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.93017578125,0.0,23.35651016235352,1895.4371337890625,0.0,335.1844787597656,0.252467930316925,1.0,0.0,3.0,1.0,0.0
11974740,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050476074219,0.7954702377319336,0.268621027469635,0.2434722185134887,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20538330078125,0.9990000128746032,0.602019190788269,0.5105025172233582,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2052917480469,0.9274822473526,0.4274446666240692,0.2990370392799377,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2052001953125,0.8667834401130676,0.3515605926513672,0.3343643546104431,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.774919331073761,0.2485579252243042,1.1265500783920288,288.205322265625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3614807128906,288.2062683105469,1.0,0.5594547390937805,1.0,1.0,0.0,1.0,-3.018486261367798,3.018479108810425,7.324588295887224e-06,2.331048011779785,0.3405396640300751,0.3405396640300751,0.0,154.9904022216797,166.0,9906.712890625,-0.0,2241.09423828125,1.0,283.1499938964844,287.710693359375,290.3483581542969,291.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18033.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431043803691864,1.0,0.0,0.0,0.5179637670516968,0.5179674029350281,1.7901616189419656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.018798828125,0.0,23.212787628173828,1895.4371337890625,0.0,334.2320556640625,0.2521736621856689,1.0,0.0,3.0,1.0,0.0
11974800,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050476074219,0.7954702377319336,0.268621027469635,0.2434722185134887,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20538330078125,0.9990000128746032,0.602019190788269,0.5105025172233582,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2052917480469,0.9274822473526,0.4274446666240692,0.2990370392799377,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2052001953125,0.8667834401130676,0.3515605926513672,0.3343643546104431,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.774919331073761,0.2485579252243042,1.1265500783920288,288.205322265625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3614807128906,288.2062683105469,1.0,0.5594547390937805,1.0,1.0,0.0,1.0,-3.018486261367798,3.018479108810425,7.324588295887224e-06,2.331048011779785,0.3405396640300751,0.3405396640300751,0.0,154.9904022216797,166.0,9906.712890625,-0.0,2241.09423828125,1.0,283.1499938964844,287.710693359375,290.3483581542969,291.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18033.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431043803691864,1.0,0.0,0.0,0.5179637670516968,0.5179674029350281,1.7901616189419656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.018798828125,0.0,23.212787628173828,1895.4371337890625,0.0,334.2320556640625,0.2521736621856689,1.0,0.0,3.0,1.0,0.0
