time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.7931737303733826,0.2695787847042084,0.2443971782922744,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265014648437,0.9990000128746032,0.6039996147155762,0.5167761445045471,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9271307587623596,0.4322545826435089,0.3024176955223083,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2263488769531,0.8644517064094543,0.3529573082923889,0.3357475996017456,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.7727498412132263,0.2494727075099945,1.1309791803359983,288.2264404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3595275878906,288.2273254394531,1.0,0.5636074542999268,1.0,1.0,0.0,1.0,-3.0381908416748047,3.0381834506988525,7.42060228731134e-06,2.3462955951690674,0.3397309780120849,0.3397309780120849,0.0,157.50631713867188,154.0,9907.46875,-0.0,2289.57666015625,1.0,283.1499938964844,287.7276306152344,290.3428649902344,291.07928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18026.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309620559215545,1.0,0.0,0.0,0.5161972641944885,0.5162009000778198,1.7779717254029492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.3798828125,0.0,23.102760314941406,1895.4371337890625,0.0,334.065673828125,0.2519449591636657,1.0,0.0,3.0,1.0,0.0
11974920,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.7931737303733826,0.2695787847042084,0.2443971782922744,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265014648437,0.9990000128746032,0.6039996147155762,0.5167761445045471,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264099121094,0.9271307587623596,0.4322545826435089,0.3024176955223083,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2263488769531,0.8644517064094543,0.3529573082923889,0.3357475996017456,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22613525390625,0.7727498412132263,0.2494727075099945,1.1309791803359983,288.2264404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3595275878906,288.2273254394531,1.0,0.5636074542999268,1.0,1.0,0.0,1.0,-3.0381908416748047,3.0381834506988525,7.42060228731134e-06,2.3462955951690674,0.3397309780120849,0.3397309780120849,0.0,157.50631713867188,154.0,9907.46875,-0.0,2289.57666015625,1.0,283.1499938964844,287.7276306152344,290.3428649902344,291.07928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18026.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309620559215545,1.0,0.0,0.0,0.5161972641944885,0.5162009000778198,1.7779717254029492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.3798828125,0.0,23.102760314941406,1895.4371337890625,0.0,334.065673828125,0.2519449591636657,1.0,0.0,3.0,1.0,0.0
11974980,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381896972656,0.7974463701248169,0.2704628705978393,0.2451423108577728,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.9990000128746032,0.6064202189445496,0.5103018879890442,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.9355878233909608,0.4370287358760834,0.3056870996952057,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.869131326675415,0.3542838990688324,0.3369464576244354,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381896972656,0.7768784165382385,0.2503185272216797,1.134521722793579,288.23828125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3596496582031,288.2384338378906,1.0,0.5625304579734802,1.0,1.0,0.0,1.0,-3.040960788726806,3.0409533977508545,7.434845429088455e-06,2.34873366355896,0.3390312790870666,0.3390312790870666,0.0,155.85543823242188,157.0,9892.2060546875,-0.0,2286.02001953125,1.0,283.1499938964844,287.73956298828125,290.3370361328125,291.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18021.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311558306217193,1.0,0.0,0.0,0.5147582292556763,0.5147618651390076,1.7680726216440238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.21337890625,0.0,23.014667510986328,1895.4371337890625,0.0,334.4601745605469,0.2517642080783844,1.0,0.0,3.0,1.0,0.0
11975040,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381896972656,0.7974463701248169,0.2704628705978393,0.2451423108577728,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.9990000128746032,0.6064202189445496,0.5103018879890442,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.9355878233909608,0.4370287358760834,0.3056870996952057,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.869131326675415,0.3542838990688324,0.3369464576244354,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381896972656,0.7768784165382385,0.2503185272216797,1.134521722793579,288.23828125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3596496582031,288.2384338378906,1.0,0.5625304579734802,1.0,1.0,0.0,1.0,-3.040960788726806,3.0409533977508545,7.434845429088455e-06,2.34873366355896,0.3390312790870666,0.3390312790870666,0.0,155.85543823242188,157.0,9892.2060546875,-0.0,2286.02001953125,1.0,283.1499938964844,287.73956298828125,290.3370361328125,291.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18021.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311558306217193,1.0,0.0,0.0,0.5147582292556763,0.5147618651390076,1.7680726216440238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.21337890625,0.0,23.014667510986328,1895.4371337890625,0.0,334.4601745605469,0.2517642080783844,1.0,0.0,3.0,1.0,0.0
11975100,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.798997163772583,0.2708931565284729,0.2455048561096191,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415466308594,0.9990000128746032,0.6081231236457825,0.5081706643104553,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.9390239119529724,0.439414769411087,0.307321697473526,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414855957031,0.8708639144897461,0.3549356162548065,0.3375356495380401,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.7783918976783752,0.2507383823394775,1.1362707614898682,288.24151611328125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.362060546875,288.2419128417969,1.0,0.5628242492675781,1.0,1.0,0.0,1.0,-3.0435969829559326,3.0435895919799805,7.447320513165323e-06,2.350591897964477,0.3386855721473694,0.3386855721473694,0.0,155.37203979492188,157.0,9886.587890625,-0.0,2288.303955078125,1.0,283.1499938964844,287.7425842285156,290.3335266113281,291.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,18020.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312541484832763,1.0,0.0,0.0,0.514045774936676,0.5140494108200073,1.7631816007224188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.502197265625,0.0,22.972461700439453,1895.4371337890625,0.0,334.6604919433594,0.2516812086105346,1.0,0.0,3.0,1.0,0.0
11975160,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24639892578125,0.7998427152633667,0.2713201344013214,0.2458801865577697,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465515136719,0.9990000128746032,0.6098476052284241,0.5073803067207336,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.941508412361145,0.4418078064918518,0.3089722394943237,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.8718430995941162,0.3555839657783508,0.3381383121013641,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2463684082031,0.779233992099762,0.2511604130268097,1.138113021850586,288.2465209960937,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3645324707031,288.2470092773437,1.0,0.5634317994117737,1.0,1.0,0.0,1.0,-3.0480191707611084,3.048011541366577,7.468871899618534e-06,2.3539626598358154,0.3383930921554565,0.3383930921554565,0.0,155.33364868164062,160.0,9884.40234375,-0.0,2296.143798828125,1.0,283.1499938964844,287.7462463378906,290.3296813964844,291.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,18018.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312939643859863,1.0,0.0,0.0,0.5134269595146179,0.5134305357933044,1.7589389500471952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.7626953125,0.0,22.93511390686035,1895.4371337890625,0.0,334.7416076660156,0.2516060173511505,1.0,0.0,3.0,1.0,0.0
11975220,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579040527344,0.8003576993942261,0.2721644341945648,0.2466436773538589,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,0.6131254434585571,0.5080011487007141,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.9449045062065125,0.4466175436973572,0.3123054206371307,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25799560546875,0.8725407123565674,0.3568708896636963,0.3393568992614746,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.7797942161560059,0.2520038187503814,1.1419123411178589,288.258056640625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.36834716796875,288.2585754394531,1.0,0.5654383897781372,1.0,1.0,0.0,1.0,-3.0597193241119385,3.0597116947174072,7.526140507252421e-06,2.362922430038452,0.3379374742507934,0.3379374742507934,0.0,155.97186279296875,163.0,9885.43359375,-0.0,2320.84375,1.0,283.1499938964844,287.7549743652344,290.32208251953125,291.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18014.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312590360641479,1.0,0.0,0.0,0.5124383568763733,0.5124419927597046,1.7521719186675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.85400390625,0.0,22.874292373657227,1895.4371337890625,0.0,334.67041015625,0.2514804601669311,1.0,0.0,3.0,1.0,0.0
11975280,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579040527344,0.8003576993942261,0.2721644341945648,0.2466436773538589,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580871582031,0.9990000128746032,0.6131254434585571,0.5080011487007141,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2580261230469,0.9449045062065125,0.4466175436973572,0.3123054206371307,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25799560546875,0.8725407123565674,0.3568708896636963,0.3393568992614746,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.7797942161560059,0.2520038187503814,1.1419123411178589,288.258056640625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.36834716796875,288.2585754394531,1.0,0.5654383897781372,1.0,1.0,0.0,1.0,-3.0597193241119385,3.0597116947174072,7.526140507252421e-06,2.362922430038452,0.3379374742507934,0.3379374742507934,0.0,155.97186279296875,163.0,9885.43359375,-0.0,2320.84375,1.0,283.1499938964844,287.7549743652344,290.32208251953125,291.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18014.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312590360641479,1.0,0.0,0.0,0.5124383568763733,0.5124419927597046,1.7521719186675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.85400390625,0.0,22.874292373657227,1895.4371337890625,0.0,334.67041015625,0.2514804601669311,1.0,0.0,3.0,1.0,0.0
11975340,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.7996989488601685,0.2729960680007934,0.2474182248115539,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.9990000128746032,0.6160243153572083,0.5108218193054199,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705078125,0.9467501044273376,0.4514583051204681,0.3156771957874298,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2704467773437,0.8719773888587952,0.3581462800502777,0.3405876159667969,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.7792269587516785,0.252840906381607,1.14580237865448,288.2705078125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3700866699219,288.2710876464844,1.0,0.568230926990509,1.0,1.0,0.0,1.0,-3.074248552322388,3.0742409229278564,7.597625426569721e-06,2.374075412750244,0.3376545011997223,0.3376545011997223,0.0,157.32745361328125,166.0,9893.0576171875,-0.0,2354.704833984375,1.0,283.1499938964844,287.76434326171875,290.3153991699219,291.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18010.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312449991703033,1.0,0.0,0.0,0.5117834806442261,0.5117871165275574,1.747696565246315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.554931640625,0.0,22.832353591918945,1895.4371337890625,0.0,334.64178466796875,0.2513896822929382,1.0,0.0,3.0,1.0,0.0
11975400,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.7996989488601685,0.2729960680007934,0.2474182248115539,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.9990000128746032,0.6160243153572083,0.5108218193054199,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705078125,0.9467501044273376,0.4514583051204681,0.3156771957874298,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2704467773437,0.8719773888587952,0.3581462800502777,0.3405876159667969,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.7792269587516785,0.252840906381607,1.14580237865448,288.2705078125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3700866699219,288.2710876464844,1.0,0.568230926990509,1.0,1.0,0.0,1.0,-3.074248552322388,3.0742409229278564,7.597625426569721e-06,2.374075412750244,0.3376545011997223,0.3376545011997223,0.0,157.32745361328125,166.0,9893.0576171875,-0.0,2354.704833984375,1.0,283.1499938964844,287.76434326171875,290.3153991699219,291.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18010.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312449991703033,1.0,0.0,0.0,0.5117834806442261,0.5117871165275574,1.747696565246315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.554931640625,0.0,22.832353591918945,1895.4371337890625,0.0,334.64178466796875,0.2513896822929382,1.0,0.0,3.0,1.0,0.0
11975460,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28302001953125,0.7982238531112671,0.273811787366867,0.2481952607631683,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.283203125,0.9990000128746032,0.6184929013252258,0.5151917338371277,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831726074219,0.9475290179252625,0.4563253223896026,0.3190800845623016,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831115722656,0.8705422282218933,0.3594085574150085,0.3418232202529907,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.7778744101524353,0.2536646127700805,1.1497198343276978,288.2831726074219,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3697204589844,288.2837219238281,1.0,0.5715692639350891,1.0,1.0,0.0,1.0,-3.090720891952514,3.0907130241394043,7.67910842114361e-06,2.386732339859009,0.3375426232814789,0.3375426232814789,0.0,159.19606018066406,169.0,9906.400390625,-0.0,2395.1962890625,1.0,283.1499938964844,287.77362060546875,290.3096008300781,291.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314344227313995,1.0,0.0,0.0,0.5114626884460449,0.5114663243293762,1.7455061396276506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.4169921875,0.0,22.80949592590332,1895.4371337890625,0.0,335.02801513671875,0.2513347566127777,1.0,0.0,3.0,1.0,0.0
11975520,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28302001953125,0.7982238531112671,0.273811787366867,0.2481952607631683,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.283203125,0.9990000128746032,0.6184929013252258,0.5151917338371277,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831726074219,0.9475290179252625,0.4563253223896026,0.3190800845623016,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831115722656,0.8705422282218933,0.3594085574150085,0.3418232202529907,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829895019531,0.7778744101524353,0.2536646127700805,1.1497198343276978,288.2831726074219,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3697204589844,288.2837219238281,1.0,0.5715692639350891,1.0,1.0,0.0,1.0,-3.090720891952514,3.0907130241394043,7.67910842114361e-06,2.386732339859009,0.3375426232814789,0.3375426232814789,0.0,159.19606018066406,169.0,9906.400390625,-0.0,2395.1962890625,1.0,283.1499938964844,287.77362060546875,290.3096008300781,291.0462341308594,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314344227313995,1.0,0.0,0.0,0.5114626884460449,0.5114663243293762,1.7455061396276506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.4169921875,0.0,22.80949592590332,1895.4371337890625,0.0,335.02801513671875,0.2513347566127777,1.0,0.0,3.0,1.0,0.0
11975580,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.7962000370025635,0.2746080756187439,0.2489670813083648,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955627441406,0.9990000128746032,0.6205503344535828,0.5206311345100403,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.947592318058014,0.4612131118774414,0.3225067257881164,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.8685293793678284,0.3606550693511963,0.3430565893650055,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7759959101676941,0.2544697821140289,1.153616428375244,288.2955017089844,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3675537109375,288.2960510253906,1.0,0.5752758383750916,1.0,1.0,0.0,1.0,-3.1084742546081543,3.108466386795044,7.767427632643376e-06,2.400378465652466,0.3375936150550842,0.3375936150550842,0.0,161.42874145507812,172.0,9924.65234375,-0.0,2440.439697265625,1.0,283.1499938964844,287.7825012207031,290.30419921875,291.04205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319090545177459,1.0,0.0,0.0,0.5114625692367554,0.5114661455154419,1.7455052514492312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.048828125,0.0,22.80509185791016,1895.4371337890625,0.0,335.9974670410156,0.2513149678707123,1.0,0.0,3.0,1.0,0.0
11975640,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.7962000370025635,0.2746080756187439,0.2489670813083648,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955627441406,0.9990000128746032,0.6205503344535828,0.5206311345100403,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.947592318058014,0.4612131118774414,0.3225067257881164,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.8685293793678284,0.3606550693511963,0.3430565893650055,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7759959101676941,0.2544697821140289,1.153616428375244,288.2955017089844,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3675537109375,288.2960510253906,1.0,0.5752758383750916,1.0,1.0,0.0,1.0,-3.1084742546081543,3.108466386795044,7.767427632643376e-06,2.400378465652466,0.3375936150550842,0.3375936150550842,0.0,161.42874145507812,172.0,9924.65234375,-0.0,2440.439697265625,1.0,283.1499938964844,287.7825012207031,290.30419921875,291.04205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319090545177459,1.0,0.0,0.0,0.5114625692367554,0.5114661455154419,1.7455052514492312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.048828125,0.0,22.80509185791016,1895.4371337890625,0.0,335.9974670410156,0.2513149678707123,1.0,0.0,3.0,1.0,0.0
11975700,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30133056640625,0.7950431704521179,0.2749980092048645,0.2493491172790527,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.9990000128746032,0.6214345693588257,0.5236436128616333,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.9474337100982666,0.4636634588241577,0.3242271244525909,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014221191406,0.8673732280731201,0.3612715005874634,0.343670517206192,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7749187350273132,0.254864364862442,1.1555465459823608,288.3014831542969,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3659362792969,288.302001953125,1.0,0.5772272944450378,1.0,1.0,0.0,1.0,-3.1176819801330566,3.1176741123199463,7.813433512637857e-06,2.407456398010254,0.3376772105693817,0.3376772105693817,0.0,162.64820861816406,172.0,9935.4169921875,-0.0,2464.418701171875,1.0,283.1499938964844,287.7867126464844,290.301513671875,291.0401306152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322530925273895,1.0,0.0,0.0,0.5115775465965271,0.5115811228752136,1.7462900459008782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.4287109375,0.0,22.809541702270508,1895.4371337890625,0.0,336.7016906738281,0.2513178288936615,1.0,0.0,3.0,1.0,0.0
11975760,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.7938144207000732,0.2753819823265075,0.2497277110815048,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072814941406,0.9990000128746032,0.6222262382507324,0.5268068909645081,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072509765625,0.9471799731254578,0.4661175012588501,0.3259515762329101,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.8661446571350098,0.3618828654289245,0.3442816734313965,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.7737739682197571,0.2552531957626343,1.1574599742889404,288.3072509765625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.364013671875,288.3077697753906,1.0,0.5792278051376343,1.0,1.0,0.0,1.0,-3.1270484924316406,3.1270406246185303,7.860372534196358e-06,2.414656400680542,0.3377982676029205,0.3377982676029205,0.0,163.92266845703125,175.0,9947.1904296875,-0.0,2489.126220703125,1.0,283.1499938964844,287.7907409667969,290.2987365722656,291.03826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326609373092651,1.0,0.0,0.0,0.5117670297622681,0.5117706656455994,1.7475842994940652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.143310546875,0.0,22.818315505981445,1895.4371337890625,0.0,337.53826904296875,0.2513290345668793,1.0,0.0,3.0,1.0,0.0
11975820,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.7912054657936096,0.2761314809322357,0.2504727840423584,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9990000128746032,0.6235494613647461,0.533470630645752,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.9464672207832336,0.4710351824760437,0.3294103443622589,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8635391592979431,0.363089382648468,0.3454934358596802,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7713443636894226,0.2560133337974548,1.161229968070984,288.3182067871094,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3594665527344,288.3186950683594,1.0,0.5833340883255005,1.0,1.0,0.0,1.0,-3.146103620529175,3.1460957527160645,7.95629784988705e-06,2.4293036460876465,0.338144987821579,0.338144987821579,0.0,166.60069274902344,163.0,9973.458984375,-0.0,2540.268310546875,1.0,283.1499938964844,287.79815673828125,290.2929077148437,291.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,17993.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336307346820831,1.0,0.0,0.0,0.5123552680015564,0.5123589038848877,1.7516036621145762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.45068359375,0.0,22.848045349121094,1895.4371337890625,0.0,339.5347595214844,0.2513750493526459,1.0,0.0,3.0,1.0,0.0
11975880,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3180847167969,0.7912054657936096,0.2761314809322357,0.2504727840423584,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9990000128746032,0.6235494613647461,0.533470630645752,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.9464672207832336,0.4710351824760437,0.3294103443622589,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.8635391592979431,0.363089382648468,0.3454934358596802,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.7713443636894226,0.2560133337974548,1.161229968070984,288.3182067871094,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3594665527344,288.3186950683594,1.0,0.5833340883255005,1.0,1.0,0.0,1.0,-3.146103620529175,3.1460957527160645,7.95629784988705e-06,2.4293036460876465,0.338144987821579,0.338144987821579,0.0,166.60069274902344,163.0,9973.458984375,-0.0,2540.268310546875,1.0,283.1499938964844,287.79815673828125,290.2929077148437,291.0344543457031,293.1499938964844,293.1499938964844,283.1499938964844,17993.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336307346820831,1.0,0.0,0.0,0.5123552680015564,0.5123589038848877,1.7516036621145762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.45068359375,0.0,22.848045349121094,1895.4371337890625,0.0,339.5347595214844,0.2513750493526459,1.0,0.0,3.0,1.0,0.0
11975940,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7949524521827698,0.2768064737319946,0.2510324716567993,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.9990000128746032,0.6253030300140381,0.5273540616035461,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.95402592420578,0.4759086370468139,0.3327486515045166,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.867713212966919,0.3642212152481079,0.3465116322040558,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7749974727630615,0.2567028701305389,1.164083480834961,288.32098388671875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3572082519531,288.3208312988281,1.0,0.5821990370750427,1.0,1.0,0.0,1.0,-3.148118734359741,3.148110866546631,7.967012606968638e-06,2.4310719966888428,0.3384867012500763,0.3384867012500763,0.0,164.96102905273438,181.0,9982.0966796875,-0.0,2535.359619140625,1.0,283.1499938964844,287.80157470703125,290.2865295410156,291.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,17992.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347274303436279,1.0,0.0,0.0,0.5130288600921631,0.5130324959754944,1.7562125975700837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.49853515625,0.0,22.884923934936523,1895.4371337890625,0.0,341.8052673339844,0.2514398396015167,1.0,0.0,3.0,1.0,0.0
11976000,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7949524521827698,0.2768064737319946,0.2510324716567993,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.9990000128746032,0.6253030300140381,0.5273540616035461,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.95402592420578,0.4759086370468139,0.3327486515045166,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.867713212966919,0.3642212152481079,0.3465116322040558,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.7749974727630615,0.2567028701305389,1.164083480834961,288.32098388671875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3572082519531,288.3208312988281,1.0,0.5821990370750427,1.0,1.0,0.0,1.0,-3.148118734359741,3.148110866546631,7.967012606968638e-06,2.4310719966888428,0.3384867012500763,0.3384867012500763,0.0,164.96102905273438,181.0,9982.0966796875,-0.0,2535.359619140625,1.0,283.1499938964844,287.80157470703125,290.2865295410156,291.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,17992.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347274303436279,1.0,0.0,0.0,0.5130288600921631,0.5130324959754944,1.7562125975700837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.49853515625,0.0,22.884923934936523,1895.4371337890625,0.0,341.8052673339844,0.2514398396015167,1.0,0.0,3.0,1.0,0.0
11976060,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.790349543094635,0.277508795261383,0.2517560422420501,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285827636719,0.9990000128746032,0.6273009181022644,0.5378978252410889,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.9507685303688048,0.480837881565094,0.3362303972244262,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.8629958033561707,0.3653793036937713,0.3477000892162323,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.770669162273407,0.2574368417263031,1.1678251028060913,288.3285522460937,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3564453125,288.32928466796875,1.0,0.5883631110191345,1.0,1.0,0.0,1.0,-3.1717350482940674,3.171727180480957,8.085527952061966e-06,2.4487149715423584,0.3389200270175934,0.3389200270175934,0.0,168.9215545654297,184.0,10016.470703125,-0.0,2603.038330078125,1.0,283.1499938964844,287.803955078125,290.2787475585937,291.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17990.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356934428215027,1.0,0.0,0.0,0.5137712359428406,0.5137748718261719,1.7612988401083385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.98486328125,0.0,22.92547416687012,1895.4371337890625,0.0,343.8163757324219,0.2515121400356293,1.0,0.0,3.0,1.0,0.0
11976120,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.790349543094635,0.277508795261383,0.2517560422420501,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285827636719,0.9990000128746032,0.6273009181022644,0.5378978252410889,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.9507685303688048,0.480837881565094,0.3362303972244262,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.8629958033561707,0.3653793036937713,0.3477000892162323,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.770669162273407,0.2574368417263031,1.1678251028060913,288.3285522460937,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3564453125,288.32928466796875,1.0,0.5883631110191345,1.0,1.0,0.0,1.0,-3.1717350482940674,3.171727180480957,8.085527952061966e-06,2.4487149715423584,0.3389200270175934,0.3389200270175934,0.0,168.9215545654297,184.0,10016.470703125,-0.0,2603.038330078125,1.0,283.1499938964844,287.803955078125,290.2787475585937,291.023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17990.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356934428215027,1.0,0.0,0.0,0.5137712359428406,0.5137748718261719,1.7612988401083385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.98486328125,0.0,22.92547416687012,1895.4371337890625,0.0,343.8163757324219,0.2515121400356293,1.0,0.0,3.0,1.0,0.0
11976180,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7858710885047913,0.2781978845596313,0.2524933516979217,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9990000128746032,0.6278496384620667,0.5484898686408997,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.9475836157798768,0.4858037531375885,0.33975550532341,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8584398627281189,0.3665255904197693,0.3489041030406952,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.766485869884491,0.2581523954868316,1.1716387271881104,288.3414306640625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3502502441406,288.3419189453125,1.0,0.5936794877052307,1.0,1.0,0.0,1.0,-3.19564175605774,3.1956334114074707,8.208122380892746e-06,2.467271566390991,0.339591920375824,0.339591920375824,0.0,173.01290893554688,187.0,10054.9091796875,-0.0,2672.902587890625,1.0,283.1499938964844,287.81231689453125,290.271728515625,291.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366876780986786,1.0,0.0,0.0,0.5149906873703003,0.5149943232536316,1.7696697440783282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.8388671875,0.0,22.99078369140625,1895.4371337890625,0.0,345.8974609375,0.2516236901283264,1.0,0.0,3.0,1.0,0.0
11976240,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.7858710885047913,0.2781978845596313,0.2524933516979217,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9990000128746032,0.6278496384620667,0.5484898686408997,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.9475836157798768,0.4858037531375885,0.33975550532341,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.8584398627281189,0.3665255904197693,0.3489041030406952,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.766485869884491,0.2581523954868316,1.1716387271881104,288.3414306640625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3502502441406,288.3419189453125,1.0,0.5936794877052307,1.0,1.0,0.0,1.0,-3.19564175605774,3.1956334114074707,8.208122380892746e-06,2.467271566390991,0.339591920375824,0.339591920375824,0.0,173.01290893554688,187.0,10054.9091796875,-0.0,2672.902587890625,1.0,283.1499938964844,287.81231689453125,290.271728515625,291.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366876780986786,1.0,0.0,0.0,0.5149906873703003,0.5149943232536316,1.7696697440783282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.8388671875,0.0,22.99078369140625,1895.4371337890625,0.0,345.8974609375,0.2516236901283264,1.0,0.0,3.0,1.0,0.0
11976300,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.7839282155036926,0.2785326242446899,0.2528470456600189,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9990000128746032,0.6278969645500183,0.5532451868057251,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9463594555854796,0.4882905185222626,0.3415169417858124,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8564867973327637,0.3670896291732788,0.3494909405708313,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7646802663803101,0.2584990561008453,1.1734604835510254,288.34649658203125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3468322753906,288.3469543457031,1.0,0.5962186455726624,1.0,1.0,0.0,1.0,-3.2067995071411133,3.2067911624908447,8.265489668701775e-06,2.475865840911865,0.3399672210216522,0.3399672210216522,0.0,174.88626098632812,187.0,10074.259765625,-0.0,2705.647216796875,1.0,283.1499938964844,287.8155212402344,290.26861572265625,291.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17984.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372958242893219,1.0,0.0,0.0,0.5156866908073425,0.5156903266906738,1.77445649285346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.19677734375,0.0,23.02888298034668,1895.4371337890625,0.0,347.17596435546875,0.2516909837722778,1.0,0.0,3.0,1.0,0.0
11976360,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7820930480957031,0.2788603007793426,0.25319305062294,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9990000128746032,0.6278340816497803,0.5578144192695618,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.94526606798172,0.4907782673835754,0.3432781398296356,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.854653000831604,0.3676469326019287,0.3500701487064361,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7629801034927368,0.2588391304016113,1.1752443313598633,288.35107421875,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.34344482421875,288.3515014648437,1.0,0.5986847877502441,1.0,1.0,0.0,1.0,-3.2176692485809326,3.217660903930664,8.321564564539585e-06,2.484236478805542,0.3403692245483398,0.3403692245483398,0.0,176.7054901123047,190.0,10094.01171875,-0.0,2737.71728515625,1.0,283.1499938964844,287.8182983398437,290.2654724121094,291.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,17982.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437980055809021,1.0,0.0,0.0,0.5164393782615662,0.5164430141448975,1.7796400797465143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.613037109375,0.0,23.070425033569336,1895.4371337890625,0.0,348.6195983886719,0.2517651915550232,1.0,0.0,3.0,1.0,0.0
11976420,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7786768674850464,0.279495894908905,0.2538637518882751,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9990000128746032,0.6274101138114929,0.5665193200111389,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.943385124206543,0.4957565665245056,0.3467992842197418,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8512656688690186,0.3687416315078735,0.351206362247467,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7598329782485962,0.2595096230506897,1.1787304878234863,288.3591613769531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3372802734375,288.3595275878906,1.0,0.6034469604492188,1.0,1.0,0.0,1.0,-3.2387359142303467,3.238727569580078,8.430771231360268e-06,2.500455379486084,0.341240793466568,0.341240793466568,0.0,180.22174072265625,193.0,10134.5771484375,-0.0,2800.3876953125,1.0,283.1499938964844,287.8228759765625,290.2588806152344,291.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395228326320648,1.0,0.0,0.0,0.5180886387825012,0.5180922746658325,1.791025106001598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.64892578125,0.0,23.16228675842285,1895.4371337890625,0.0,351.89471435546875,0.2519312798976898,1.0,0.0,3.0,1.0,0.0
11976480,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7786768674850464,0.279495894908905,0.2538637518882751,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9990000128746032,0.6274101138114929,0.5665193200111389,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.943385124206543,0.4957565665245056,0.3467992842197418,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8512656688690186,0.3687416315078735,0.351206362247467,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7598329782485962,0.2595096230506897,1.1787304878234863,288.3591613769531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3372802734375,288.3595275878906,1.0,0.6034469604492188,1.0,1.0,0.0,1.0,-3.2387359142303467,3.238727569580078,8.430771231360268e-06,2.500455379486084,0.341240793466568,0.341240793466568,0.0,180.22174072265625,193.0,10134.5771484375,-0.0,2800.3876953125,1.0,283.1499938964844,287.8228759765625,290.2588806152344,291.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395228326320648,1.0,0.0,0.0,0.5180886387825012,0.5180922746658325,1.791025106001598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.64892578125,0.0,23.16228675842285,1895.4371337890625,0.0,351.89471435546875,0.2519312798976898,1.0,0.0,3.0,1.0,0.0
11976540,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7755451202392578,0.2801036536693573,0.2545057237148285,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.9990000128746032,0.6265611052513123,0.5747299790382385,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.9418516755104064,0.5007405877113342,0.3503204882144928,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659362792969,0.8481895923614502,0.3698083758354187,0.3523119986057281,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7569855451583862,0.2601791024208069,1.1821892261505127,288.365966796875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3324279785156,288.36627197265625,1.0,0.6080255508422852,1.0,1.0,0.0,1.0,-3.2591042518615723,3.2590956687927246,8.537030225852504e-06,2.516134738922119,0.3421943783760071,0.3421943783760071,0.0,183.6022491455078,196.0,10176.5810546875,-0.0,2861.58984375,1.0,283.1499938964844,287.82635498046875,290.25146484375,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412169158458709,1.0,0.0,0.0,0.5199142098426819,0.5199177861213684,1.803668858713081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.953125,0.0,23.26494407653809,1895.4371337890625,0.0,355.523681640625,0.2521190047264099,1.0,0.0,3.0,1.0,0.0
11976600,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7755451202392578,0.2801036536693573,0.2545057237148285,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.9990000128746032,0.6265611052513123,0.5747299790382385,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.9418516755104064,0.5007405877113342,0.3503204882144928,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659362792969,0.8481895923614502,0.3698083758354187,0.3523119986057281,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7569855451583862,0.2601791024208069,1.1821892261505127,288.365966796875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3324279785156,288.36627197265625,1.0,0.6080255508422852,1.0,1.0,0.0,1.0,-3.2591042518615723,3.2590956687927246,8.537030225852504e-06,2.516134738922119,0.3421943783760071,0.3421943783760071,0.0,183.6022491455078,196.0,10176.5810546875,-0.0,2861.58984375,1.0,283.1499938964844,287.82635498046875,290.25146484375,291.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412169158458709,1.0,0.0,0.0,0.5199142098426819,0.5199177861213684,1.803668858713081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.953125,0.0,23.26494407653809,1895.4371337890625,0.0,355.523681640625,0.2521190047264099,1.0,0.0,3.0,1.0,0.0
11976660,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.7726107835769653,0.2806792259216308,0.2551174461841583,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.9990000128746032,0.6253921389579773,0.5826034545898438,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.9405582547187804,0.5057267546653748,0.3538418412208557,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717041015625,0.8453322649002075,0.3708472847938537,0.3533886969089508,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.7543399333953857,0.2608248293399811,1.1855562925338743,288.3717346191406,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3292236328125,288.3719787597656,1.0,0.6124624013900757,1.0,1.0,0.0,1.0,-3.278886556625366,3.2788777351379395,8.640874511911534e-06,2.5313656330108643,0.3432181477546692,0.3432181477546692,0.0,186.8940277099609,199.0,10219.853515625,-0.0,2921.75341796875,1.0,283.1499938964844,287.82891845703125,290.2433166503906,291.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17974.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429738819599151,1.0,0.0,0.0,0.5218929052352905,0.521896481513977,1.817423900263293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.514892578125,0.0,23.37705993652344,1895.4371337890625,0.0,359.3238830566406,0.2523256540298462,1.0,0.0,3.0,1.0,0.0
