time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.7726107835769653,0.2806792259216308,0.2551174461841583,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.9990000128746032,0.6253921389579773,0.5826034545898438,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717346191406,0.9405582547187804,0.5057267546653748,0.3538418412208557,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717041015625,0.8453322649002075,0.3708472847938537,0.3533886969089508,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37164306640625,0.7543399333953857,0.2608248293399811,1.1855562925338743,288.3717346191406,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3292236328125,288.3719787597656,1.0,0.6124624013900757,1.0,1.0,0.0,1.0,-3.278886556625366,3.2788777351379395,8.640874511911534e-06,2.5313656330108643,0.3432181477546692,0.3432181477546692,0.0,186.8940277099609,199.0,10219.853515625,-0.0,2921.75341796875,1.0,283.1499938964844,287.82891845703125,290.2433166503906,291.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17974.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429738819599151,1.0,0.0,0.0,0.5218929052352905,0.521896481513977,1.817423900263293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.514892578125,0.0,23.37705993652344,1895.4371337890625,0.0,359.3238830566406,0.2523256540298462,1.0,0.0,3.0,1.0,0.0
11976780,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.7696877717971802,0.2812171280384063,0.2556993067264557,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.9990000128746032,0.6239717602729797,0.589850664138794,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.9392510056495668,0.5107075572013855,0.3573624193668365,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764343261719,0.8425012230873108,0.3718573749065399,0.3544412851333618,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.751706600189209,0.2614300549030304,1.188770771026611,288.37646484375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.327392578125,288.3766784667969,1.0,0.6167593002319336,1.0,1.0,0.0,1.0,-3.2976906299591064,3.297682046890259,8.740239536564332e-06,2.5458712577819824,0.3442985415458679,0.3442985415458679,0.0,190.2039337158203,202.0,10263.7109375,-0.0,2980.558837890625,1.0,283.1499938964844,287.8306884765625,290.2345275878906,290.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17973.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447484910488128,1.0,0.0,0.0,0.5239999294281006,0.5240035653114319,1.8321284045441644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.259521484375,0.0,23.49723625183105,1895.4371337890625,0.0,363.20068359375,0.252548485994339,1.0,0.0,3.0,1.0,0.0
11976840,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.7696877717971802,0.2812171280384063,0.2556993067264557,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764953613281,0.9990000128746032,0.6239717602729797,0.589850664138794,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37646484375,0.9392510056495668,0.5107075572013855,0.3573624193668365,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764343261719,0.8425012230873108,0.3718573749065399,0.3544412851333618,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3764038085937,0.751706600189209,0.2614300549030304,1.188770771026611,288.37646484375,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.327392578125,288.3766784667969,1.0,0.6167593002319336,1.0,1.0,0.0,1.0,-3.2976906299591064,3.297682046890259,8.740239536564332e-06,2.5458712577819824,0.3442985415458679,0.3442985415458679,0.0,190.2039337158203,202.0,10263.7109375,-0.0,2980.558837890625,1.0,283.1499938964844,287.8306884765625,290.2345275878906,290.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17973.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447484910488128,1.0,0.0,0.0,0.5239999294281006,0.5240035653114319,1.8321284045441644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.259521484375,0.0,23.49723625183105,1895.4371337890625,0.0,363.20068359375,0.252548485994339,1.0,0.0,3.0,1.0,0.0
11976900,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775939941406,0.7675212025642395,0.2814600169658661,0.2559934854507446,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775939941406,0.9978647232055664,0.6232768893241882,0.5908481478691101,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775939941406,0.9375870823860168,0.51318359375,0.3591335117816925,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775939941406,0.8403600454330444,0.3723411858081817,0.3549751341342926,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775939941406,0.74973064661026,0.261705219745636,1.1903862953186035,288.3775939941406,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.326904296875,288.37762451171875,1.0,0.6186971664428711,1.0,1.0,0.0,1.0,-3.3039677143096924,3.3039591312408447,8.773775334702805e-06,2.550807237625122,0.3448417484760284,0.3448417484760284,0.0,192.2840881347656,202.0,10282.7119140625,-0.0,3005.8251953125,1.0,283.1499938964844,287.8309631347656,290.2299499511719,290.99542236328125,293.1499938964844,293.1499938964844,283.1499938964844,17972.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456366002559662,1.0,0.0,0.0,0.525078535079956,0.5250821709632874,1.839678809290035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.842041015625,0.0,23.55923843383789,1895.4371337890625,0.0,365.1556091308594,0.2526642978191376,1.0,0.0,3.0,1.0,0.0
11976960,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.7651618123054504,0.2816804349422455,0.2562741339206695,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.9951463341712952,0.6227737069129944,0.5903633236885071,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3769836425781,0.9356297850608826,0.5156439542770386,0.3608993291854858,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.8380244374275208,0.3728066086769104,0.3554985523223877,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37701416015625,0.7475759983062744,0.2619601190090179,1.1919375658035278,288.37701416015625,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3265991210937,288.376953125,1.0,0.6204462647438049,1.0,1.0,0.0,1.0,-3.308319330215454,3.3083107471466064,8.796812835498713e-06,2.5541322231292725,0.3453626930713653,0.3453626930713653,0.0,194.45594787597656,205.0,10299.2041015625,-0.0,3027.5400390625,1.0,283.1499938964844,287.8302001953125,290.22515869140625,290.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,17972.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465135335922241,1.0,0.0,0.0,0.5261288285255432,0.5261324644088745,1.8470457163743962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.4755859375,0.0,23.62030029296875,1895.4371337890625,0.0,367.0956726074219,0.2527798414230346,1.0,0.0,3.0,1.0,0.0
11977020,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.7612060904502869,0.2820827066898346,0.2567745745182037,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9904168844223022,0.6221755743026733,0.5898202657699585,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9327532052993774,0.5205449461936951,0.364396721124649,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.8341512680053711,0.3737048208713531,0.3564891219139099,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.7439841628074646,0.2624404728412628,1.19477379322052,288.37518310546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3261108398437,288.3751525878906,1.0,0.6236856579780579,1.0,1.0,0.0,1.0,-3.3170759677886963,3.317067146301269,8.843274372338783e-06,2.5608277320861816,0.346379280090332,0.346379280090332,0.0,198.31211853027344,208.0,10332.5576171875,-0.0,3068.4501953125,1.0,283.1499938964844,287.82733154296875,290.2148132324219,290.98468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17972.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481626451015472,1.0,0.0,0.0,0.5281765460968018,0.5281801819801331,1.86145143743488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.322998046875,0.0,23.74010467529297,1895.4371337890625,0.0,370.77056884765625,0.2530080676078796,1.0,0.0,3.0,1.0,0.0
11977080,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.7612060904502869,0.2820827066898346,0.2567745745182037,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9904168844223022,0.6221755743026733,0.5898202657699585,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9327532052993774,0.5205449461936951,0.364396721124649,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.8341512680053711,0.3737048208713531,0.3564891219139099,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.7439841628074646,0.2624404728412628,1.19477379322052,288.37518310546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3261108398437,288.3751525878906,1.0,0.6236856579780579,1.0,1.0,0.0,1.0,-3.3170759677886963,3.317067146301269,8.843274372338783e-06,2.5608277320861816,0.346379280090332,0.346379280090332,0.0,198.31211853027344,208.0,10332.5576171875,-0.0,3068.4501953125,1.0,283.1499938964844,287.82733154296875,290.2148132324219,290.98468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17972.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481626451015472,1.0,0.0,0.0,0.5281765460968018,0.5281801819801331,1.86145143743488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.322998046875,0.0,23.74010467529297,1895.4371337890625,0.0,370.77056884765625,0.2530080676078796,1.0,0.0,3.0,1.0,0.0
11977140,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734436035156,0.7578694224357605,0.2824498116970062,0.2572246491909027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9862432479858398,0.6218375563621521,0.5895792841911316,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9307143688201904,0.5254366993904114,0.3678726553916931,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734436035156,0.8309138417243958,0.374568223953247,0.357429027557373,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734436035156,0.7409735321998596,0.2628958821296692,1.1974070072174072,288.3734130859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3255920410156,288.3733825683594,1.0,0.6267062425613403,1.0,1.0,0.0,1.0,-3.3258044719696045,3.3257956504821777,8.88973954715766e-06,2.567513465881348,0.3473726212978363,0.3473726212978363,0.0,201.7803192138672,211.0,10365.484375,-0.0,3107.300537109375,1.0,283.1499938964844,287.8243713378906,290.2037658691406,290.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,17973.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496441781520843,1.0,0.0,0.0,0.5301845669746399,0.5301882028579712,1.8756317388124444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.751220703125,0.0,23.857959747314453,1895.4371337890625,0.0,374.1018981933594,0.2532328069210052,1.0,0.0,3.0,1.0,0.0
11977200,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734436035156,0.7578694224357605,0.2824498116970062,0.2572246491909027,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9862432479858398,0.6218375563621521,0.5895792841911316,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.9307143688201904,0.5254366993904114,0.3678726553916931,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734436035156,0.8309138417243958,0.374568223953247,0.357429027557373,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734436035156,0.7409735321998596,0.2628958821296692,1.1974070072174072,288.3734130859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3255920410156,288.3733825683594,1.0,0.6267062425613403,1.0,1.0,0.0,1.0,-3.3258044719696045,3.3257956504821777,8.88973954715766e-06,2.567513465881348,0.3473726212978363,0.3473726212978363,0.0,201.7803192138672,211.0,10365.484375,-0.0,3107.300537109375,1.0,283.1499938964844,287.8243713378906,290.2037658691406,290.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,17973.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496441781520843,1.0,0.0,0.0,0.5301845669746399,0.5301882028579712,1.8756317388124444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.751220703125,0.0,23.857959747314453,1895.4371337890625,0.0,374.1018981933594,0.2532328069210052,1.0,0.0,3.0,1.0,0.0
11977260,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.7548781633377075,0.282792866230011,0.2576440870761871,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.9823229312896729,0.6215876340866089,0.5894435048103333,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.9291291832923888,0.530329167842865,0.3713418543338775,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.8280185461044312,0.3754039108753204,0.3583339154720306,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.7382843494415283,0.2633350789546966,1.199924349784851,288.37176513671875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3250427246094,288.3717346191406,1.0,0.6296008825302124,1.0,1.0,0.0,1.0,-3.334433317184448,3.334424495697021,8.93586275196867e-06,2.574149370193481,0.348344624042511,0.348344624042511,0.0,205.0518035888672,214.0,10397.8486328125,-0.0,3145.001220703125,1.0,283.1499938964844,287.821533203125,290.1920166015625,290.96697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17973.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511557221412658,1.0,0.0,0.0,0.5321563482284546,0.5321599841117859,1.889609180238949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.929931640625,0.0,23.97400283813477,1895.4371337890625,0.0,377.5303039550781,0.2534541189670563,1.0,0.0,3.0,1.0,0.0
11977320,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.7548781633377075,0.282792866230011,0.2576440870761871,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.9823229312896729,0.6215876340866089,0.5894435048103333,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.9291291832923888,0.530329167842865,0.3713418543338775,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.8280185461044312,0.3754039108753204,0.3583339154720306,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.7382843494415283,0.2633350789546966,1.199924349784851,288.37176513671875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3250427246094,288.3717346191406,1.0,0.6296008825302124,1.0,1.0,0.0,1.0,-3.334433317184448,3.334424495697021,8.93586275196867e-06,2.574149370193481,0.348344624042511,0.348344624042511,0.0,205.0518035888672,214.0,10397.8486328125,-0.0,3145.001220703125,1.0,283.1499938964844,287.821533203125,290.1920166015625,290.96697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17973.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511557221412658,1.0,0.0,0.0,0.5321563482284546,0.5321599841117859,1.889609180238949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.929931640625,0.0,23.97400283813477,1895.4371337890625,0.0,377.5303039550781,0.2534541189670563,1.0,0.0,3.0,1.0,0.0
11977380,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.7521010041236877,0.2831160724163055,0.2580412328243255,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.9785107970237732,0.6213559508323669,0.5893332362174988,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.9278116822242736,0.5352253317832947,0.3748099505901336,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.8253239989280701,0.3762146830558777,0.3592108488082886,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.7357905507087708,0.2637604475021362,1.2023595571517944,288.3701477050781,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3244934082031,288.3701171875,1.0,0.6324161291122437,1.0,1.0,0.0,1.0,-3.34293270111084,3.342923641204834,8.981524842965882e-06,2.5807301998138428,0.3492955863475799,0.3492955863475799,0.0,208.2210693359375,217.0,10429.626953125,-0.0,3182.01171875,1.0,283.1499938964844,287.8187866210937,290.1783447265625,290.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17973.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529117941856384,1.0,0.0,0.0,0.5340922474861145,0.5340958833694458,1.903382162993239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.699951171875,0.0,24.088228225708008,1895.4371337890625,0.0,381.5513610839844,0.2536720037460327,1.0,0.0,3.0,1.0,0.0
11977440,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.7521010041236877,0.2831160724163055,0.2580412328243255,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.9785107970237732,0.6213559508323669,0.5893332362174988,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701477050781,0.9278116822242736,0.5352253317832947,0.3748099505901336,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.8253239989280701,0.3762146830558777,0.3592108488082886,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.7357905507087708,0.2637604475021362,1.2023595571517944,288.3701477050781,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3244934082031,288.3701171875,1.0,0.6324161291122437,1.0,1.0,0.0,1.0,-3.34293270111084,3.342923641204834,8.981524842965882e-06,2.5807301998138428,0.3492955863475799,0.3492955863475799,0.0,208.2210693359375,217.0,10429.626953125,-0.0,3182.01171875,1.0,283.1499938964844,287.8187866210937,290.1783447265625,290.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17973.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529117941856384,1.0,0.0,0.0,0.5340922474861145,0.5340958833694458,1.903382162993239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.699951171875,0.0,24.088228225708008,1895.4371337890625,0.0,381.5513610839844,0.2536720037460327,1.0,0.0,3.0,1.0,0.0
11977500,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7507702708244324,0.2832707464694977,0.2582326829433441,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.9766218662261964,0.6212373971939087,0.5892769694328308,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.9272217750549316,0.5376750826835632,0.376544326543808,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.8240274786949158,0.3766110241413116,0.3596398830413818,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7345951199531555,0.2639680504798889,1.2035502195358276,288.369384765625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3242492675781,288.3693542480469,1.0,0.6338018178939819,1.0,1.0,0.0,1.0,-3.3471291065216064,3.3471200466156006,9.004154890135396e-06,2.5839955806732178,0.3497632145881653,0.3497632145881653,0.0,209.7832489013672,217.0,10445.29296875,-0.0,3200.335693359375,1.0,283.1499938964844,287.81744384765625,290.1705017089844,290.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,17974.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45386603474617,1.0,0.0,0.0,0.5350466966629028,0.5350503325462341,1.910191294030028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.895751953125,0.0,24.14465713500977,1895.4371337890625,0.0,383.7537841796875,0.253779649734497,1.0,0.0,3.0,1.0,0.0
11977560,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.7494702935218811,0.2834210395812988,0.2584198713302612,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685913085937,0.9747363328933716,0.6211143732070923,0.5892168879508972,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685913085937,0.926666498184204,0.540125846862793,0.3782792091369629,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3685913085937,0.8227561116218567,0.3770016431808471,0.3600631058216095,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686218261719,0.733426034450531,0.2641722857952118,1.2047244310379028,288.3685913085937,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.323974609375,288.3685607910156,1.0,0.6351759433746338,1.0,1.0,0.0,1.0,-3.351289749145508,3.351280689239502,9.026648513099644e-06,2.5872435569763184,0.3502258360385895,0.3502258360385895,0.0,211.3362274169922,220.0,10460.8134765625,-0.0,3218.569091796875,1.0,283.1499938964844,287.81610107421875,290.1619567871094,290.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17974.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548495411872864,1.0,0.0,0.0,0.535992443561554,0.5359960794448853,1.916950154168262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.96142578125,0.0,24.20064163208008,1895.4371337890625,0.0,386.0366821289063,0.2538864612579345,1.0,0.0,3.0,1.0,0.0
11977620,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.7469483017921448,0.2837089896202087,0.2587822079658508,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9709640741348268,0.6208512783050537,0.5890815258026123,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9256401658058168,0.5450305938720703,0.3817503154277801,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.8202724456787109,0.3777659833431244,0.360893040895462,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.7311526536941528,0.2645708322525024,1.2070255279541016,288.3670654296875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3234558105469,288.3670654296875,1.0,0.6378945708274841,1.0,1.0,0.0,1.0,-3.359503030776977,3.359493970870972,9.071211934497114e-06,2.5936856269836426,0.3511363565921783,0.3511363565921783,0.0,214.4241180419922,223.0,10491.4267578125,-0.0,3254.81494140625,1.0,283.1499938964844,287.8134765625,290.14276123046875,290.9264221191406,293.1499938964844,293.1499938964844,283.1499938964844,17974.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568423926830292,1.0,0.0,0.0,0.5378584861755371,0.5378621816635132,1.9303211473697963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.71142578125,0.0,24.31130790710449,1895.4371337890625,0.0,390.7030944824219,0.2540976107120514,1.0,0.0,3.0,1.0,0.0
11977680,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.7469483017921448,0.2837089896202087,0.2587822079658508,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9709640741348268,0.6208512783050537,0.5890815258026123,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670654296875,0.9256401658058168,0.5450305938720703,0.3817503154277801,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.8202724456787109,0.3777659833431244,0.360893040895462,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3670959472656,0.7311526536941528,0.2645708322525024,1.2070255279541016,288.3670654296875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3234558105469,288.3670654296875,1.0,0.6378945708274841,1.0,1.0,0.0,1.0,-3.359503030776977,3.359493970870972,9.071211934497114e-06,2.5936856269836426,0.3511363565921783,0.3511363565921783,0.0,214.4241180419922,223.0,10491.4267578125,-0.0,3254.81494140625,1.0,283.1499938964844,287.8134765625,290.14276123046875,290.9264221191406,293.1499938964844,293.1499938964844,283.1499938964844,17974.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568423926830292,1.0,0.0,0.0,0.5378584861755371,0.5378621816635132,1.9303211473697963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.71142578125,0.0,24.31130790710449,1895.4371337890625,0.0,390.7030944824219,0.2540976107120514,1.0,0.0,3.0,1.0,0.0
11977740,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7445152997970581,0.2839804291725158,0.2591292262077331,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.9671811461448668,0.6205622553825378,0.5889223217964172,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.924706757068634,0.5499393939971924,0.3852235972881317,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.817849338054657,0.3785080909729004,0.361701488494873,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7289495468139648,0.2649559676647186,1.2092645168304443,288.3656005859375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3229675292969,288.3655700683594,1.0,0.6405783295631409,1.0,1.0,0.0,1.0,-3.3675715923309326,3.3675625324249268,9.115196917264257e-06,2.60005259513855,0.352027416229248,0.352027416229248,0.0,217.4968414306641,226.0,10521.4716796875,-0.0,3290.808349609375,1.0,283.1499938964844,287.8109130859375,290.1210632324219,290.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17975.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587916135787964,1.0,0.0,0.0,0.5396907329559326,0.5396943688392639,1.9434947873264722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.983154296875,0.0,24.42024040222168,1895.4371337890625,0.0,395.3208618164063,0.2543054521083832,1.0,0.0,3.0,1.0,0.0
11977800,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7445152997970581,0.2839804291725158,0.2591292262077331,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.9671811461448668,0.6205622553825378,0.5889223217964172,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.924706757068634,0.5499393939971924,0.3852235972881317,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.817849338054657,0.3785080909729004,0.361701488494873,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7289495468139648,0.2649559676647186,1.2092645168304443,288.3656005859375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3229675292969,288.3655700683594,1.0,0.6405783295631409,1.0,1.0,0.0,1.0,-3.3675715923309326,3.3675625324249268,9.115196917264257e-06,2.60005259513855,0.352027416229248,0.352027416229248,0.0,217.4968414306641,226.0,10521.4716796875,-0.0,3290.808349609375,1.0,283.1499938964844,287.8109130859375,290.1210632324219,290.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17975.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587916135787964,1.0,0.0,0.0,0.5396907329559326,0.5396943688392639,1.9434947873264722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.983154296875,0.0,24.42024040222168,1895.4371337890625,0.0,395.3208618164063,0.2543054521083832,1.0,0.0,3.0,1.0,0.0
11977860,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7421583533287048,0.2842356264591217,0.2594614624977112,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.9633833169937134,0.6202454566955566,0.5887372493743896,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.923850119113922,0.5548517107963562,0.388698935508728,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.8154704570770264,0.3792281150817871,0.3624889254570007,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.726802408695221,0.2653276324272156,1.2114423513412476,288.3641357421875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3224792480469,288.3641052246094,1.0,0.6432309746742249,1.0,1.0,0.0,1.0,-3.375494956970215,3.375485897064209,9.158588909485845e-06,2.6063406467437744,0.352899432182312,0.352899432182312,0.0,220.5611114501953,229.0,10550.953125,-0.0,3326.581787109375,1.0,283.1499938964844,287.80841064453125,290.0973815917969,290.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17975.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606432318687439,1.0,0.0,0.0,0.5414894223213196,0.5414930582046509,1.9564710740382907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.831787109375,0.0,24.52744102478028,1895.4371337890625,0.0,399.75726318359375,0.2545099854469299,1.0,0.0,3.0,1.0,0.0
11977920,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7421583533287048,0.2842356264591217,0.2594614624977112,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.9633833169937134,0.6202454566955566,0.5887372493743896,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.923850119113922,0.5548517107963562,0.388698935508728,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.8154704570770264,0.3792281150817871,0.3624889254570007,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.726802408695221,0.2653276324272156,1.2114423513412476,288.3641357421875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3224792480469,288.3641052246094,1.0,0.6432309746742249,1.0,1.0,0.0,1.0,-3.375494956970215,3.375485897064209,9.158588909485845e-06,2.6063406467437744,0.352899432182312,0.352899432182312,0.0,220.5611114501953,229.0,10550.953125,-0.0,3326.581787109375,1.0,283.1499938964844,287.80841064453125,290.0973815917969,290.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17975.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606432318687439,1.0,0.0,0.0,0.5414894223213196,0.5414930582046509,1.9564710740382907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.831787109375,0.0,24.52744102478028,1895.4371337890625,0.0,399.75726318359375,0.2545099854469299,1.0,0.0,3.0,1.0,0.0
11977980,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.7398687601089478,0.284475028514862,0.2597794532775879,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.9595715999603271,0.6199005842208862,0.5885258316993713,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.923060178756714,0.5597670674324036,0.39217609167099,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.8131235241889954,0.3799264132976532,0.3632557690143585,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.7247008681297302,0.26568603515625,1.2135604619979858,288.3627319335937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3219909667969,288.3627014160156,1.0,0.6458547115325928,1.0,1.0,0.0,1.0,-3.3832755088806152,3.3832662105560303,9.201383363688365e-06,2.6125481128692627,0.3537528216838836,0.3537528216838836,0.0,223.62049865722656,232.0,10579.8818359375,-0.0,3362.153564453125,1.0,283.1499938964844,287.80596923828125,290.0722045898437,290.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,17975.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623883962631225,1.0,0.0,0.0,0.5432552099227905,0.5432588458061218,1.9692516062264086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.31298828125,0.0,24.632930755615234,1895.4371337890625,0.0,403.9837646484375,0.2547113001346588,1.0,0.0,3.0,1.0,0.0
11978040,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.7398687601089478,0.284475028514862,0.2597794532775879,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.9595715999603271,0.6199005842208862,0.5885258316993713,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.923060178756714,0.5597670674324036,0.39217609167099,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.8131235241889954,0.3799264132976532,0.3632557690143585,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.7247008681297302,0.26568603515625,1.2135604619979858,288.3627319335937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3219909667969,288.3627014160156,1.0,0.6458547115325928,1.0,1.0,0.0,1.0,-3.3832755088806152,3.3832662105560303,9.201383363688365e-06,2.6125481128692627,0.3537528216838836,0.3537528216838836,0.0,223.62049865722656,232.0,10579.8818359375,-0.0,3362.153564453125,1.0,283.1499938964844,287.80596923828125,290.0722045898437,290.8634948730469,293.1499938964844,293.1499938964844,283.1499938964844,17975.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623883962631225,1.0,0.0,0.0,0.5432552099227905,0.5432588458061218,1.9692516062264086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.31298828125,0.0,24.632930755615234,1895.4371337890625,0.0,403.9837646484375,0.2547113001346588,1.0,0.0,3.0,1.0,0.0
11978100,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.7387470006942749,0.2845888137817383,0.2599331438541412,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.9576616883277892,0.619717538356781,0.5884101986885071,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.9226881861686708,0.5622257590293884,0.3939152657985687,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.811958909034729,0.3802672922611236,0.3636314272880554,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.7236645221710205,0.2658602595329284,1.214597225189209,288.3620300292969,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3217468261719,288.36199951171875,1.0,0.6471561193466187,1.0,1.0,0.0,1.0,-3.38711166381836,3.387102603912353,9.22255185287213e-06,2.6156201362609863,0.3541724979877472,0.3541724979877472,0.0,225.1488494873047,232.0,10594.13671875,-0.0,3379.864013671875,1.0,283.1499938964844,287.8047790527344,290.05914306640625,290.8515625,293.1499938964844,293.1499938964844,283.1499938964844,17976.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632230103015899,1.0,0.0,0.0,0.5441256165504456,0.5441292524337769,1.9755670876975283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.427978515625,0.0,24.68502616882324,1895.4371337890625,0.0,406.0206909179688,0.2548107206821441,1.0,0.0,3.0,1.0,0.0
11978160,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.7376396059989929,0.2846987545490265,0.2600833773612976,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.9557499289512634,0.6195275783538818,0.5882880687713623,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.922330379486084,0.5646849274635315,0.3956547975540161,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.8107986450195312,0.3806028366088867,0.3640020787715912,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.7226366400718689,0.266031265258789,1.2156195640563965,288.3613586425781,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.321533203125,288.361328125,1.0,0.6484507322311401,1.0,1.0,0.0,1.0,-3.390913486480713,3.390904188156128,9.243570275430102e-06,2.618671417236328,0.3545877039432525,0.3545877039432525,0.0,226.6765899658203,235.0,10608.2578125,-0.0,3397.52783203125,1.0,283.1499938964844,287.8035888671875,290.0458068847656,290.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640362858772278,1.0,0.0,0.0,0.5449879765510559,0.5449916124343872,1.9818342522626163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.467529296875,0.0,24.73669815063477,1895.4371337890625,0.0,408.015380859375,0.254909336566925,1.0,0.0,3.0,1.0,0.0
11978220,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600158691406,0.7354651689529419,0.2849073410034179,0.2603737711906433,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.9519242644309998,0.6191281080245972,0.5880252718925476,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.9216551184654236,0.5696044564247131,0.3991344571113586,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600158691406,0.8084869980812073,0.3812579214572906,0.3647283315658569,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600158691406,0.7206025123596191,0.2663638889789581,1.21762216091156,288.3599853515625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.321044921875,288.3599853515625,1.0,0.6510204672813416,1.0,1.0,0.0,1.0,-3.398414134979248,3.398404836654663,9.285160558647476e-06,2.624710321426392,0.355404794216156,0.355404794216156,0.0,229.73057556152344,238.0,10636.1025390625,-0.0,3432.718017578125,1.0,283.1499938964844,287.8012390136719,290.0185852050781,290.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,17976.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656068682670593,1.0,0.0,0.0,0.5466889142990112,0.5466925501823425,1.994224341217432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.3359375,0.0,24.83879280090332,1895.4371337890625,0.0,411.8952331542969,0.2551041841506958,1.0,0.0,3.0,1.0,0.0
11978280,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600158691406,0.7354651689529419,0.2849073410034179,0.2603737711906433,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.9519242644309998,0.6191281080245972,0.5880252718925476,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.9216551184654236,0.5696044564247131,0.3991344571113586,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600158691406,0.8084869980812073,0.3812579214572906,0.3647283315658569,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600158691406,0.7206025123596191,0.2663638889789581,1.21762216091156,288.3599853515625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.321044921875,288.3599853515625,1.0,0.6510204672813416,1.0,1.0,0.0,1.0,-3.398414134979248,3.398404836654663,9.285160558647476e-06,2.624710321426392,0.355404794216156,0.355404794216156,0.0,229.73057556152344,238.0,10636.1025390625,-0.0,3432.718017578125,1.0,283.1499938964844,287.8012390136719,290.0185852050781,290.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,17976.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656068682670593,1.0,0.0,0.0,0.5466889142990112,0.5466925501823425,1.994224341217432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.3359375,0.0,24.83879280090332,1895.4371337890625,0.0,411.8952331542969,0.2551041841506958,1.0,0.0,3.0,1.0,0.0
11978340,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.7333405017852783,0.2851010859012604,0.2606509029865265,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.9481028318405152,0.6187050342559814,0.5877396464347839,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.9210308790206908,0.5745252370834351,0.4026147723197937,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.8061808347702026,0.3818919360637665,0.3654348254203796,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.7185922861099243,0.2666842639446258,1.2195700407028198,288.3586730957031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3205871582031,288.3586730957031,1.0,0.6535648703575134,1.0,1.0,0.0,1.0,-3.40578293800354,3.405773639678955,9.326168765255716e-06,2.630665063858032,0.3562045991420746,0.3562045991420746,0.0,232.7825622558593,241.0,10663.4287109375,-0.0,3467.731201171875,1.0,283.1499938964844,287.7989807128906,289.9906921386719,290.7883605957031,293.1499938964844,293.1499938964844,283.1499938964844,17977.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46710866689682,1.0,0.0,0.0,0.5483586192131042,0.5483623147010803,2.0064245376261173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.946044921875,0.0,24.93924140930176,1895.4371337890625,0.0,415.6397399902344,0.2552959024906158,1.0,0.0,3.0,1.0,0.0
11978400,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.7333405017852783,0.2851010859012604,0.2606509029865265,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.9481028318405152,0.6187050342559814,0.5877396464347839,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.9210308790206908,0.5745252370834351,0.4026147723197937,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.8061808347702026,0.3818919360637665,0.3654348254203796,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.7185922861099243,0.2666842639446258,1.2195700407028198,288.3586730957031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3205871582031,288.3586730957031,1.0,0.6535648703575134,1.0,1.0,0.0,1.0,-3.40578293800354,3.405773639678955,9.326168765255716e-06,2.630665063858032,0.3562045991420746,0.3562045991420746,0.0,232.7825622558593,241.0,10663.4287109375,-0.0,3467.731201171875,1.0,283.1499938964844,287.7989807128906,289.9906921386719,290.7883605957031,293.1499938964844,293.1499938964844,283.1499938964844,17977.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46710866689682,1.0,0.0,0.0,0.5483586192131042,0.5483623147010803,2.0064245376261173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.946044921875,0.0,24.93924140930176,1895.4371337890625,0.0,415.6397399902344,0.2552959024906158,1.0,0.0,3.0,1.0,0.0
11978460,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.7312602996826172,0.2852801978588104,0.2609150111675262,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9442920684814452,0.6182555556297302,0.5874310731887817,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9204534888267516,0.5794463753700256,0.4060952663421631,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.8038846850395203,0.3825049698352813,0.3661216795444488,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.7165993452072144,0.266992837190628,1.221465229988098,288.3573913574219,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.32012939453125,288.3573913574219,1.0,0.6560845971107483,1.0,1.0,0.0,1.0,-3.4130218029022217,3.4130125045776367,9.366590347781312e-06,2.63653302192688,0.3569875061511993,0.3569875061511993,0.0,235.8331298828125,244.0,10690.2470703125,-0.0,3502.570068359375,1.0,283.1499938964844,287.7967529296875,289.9623718261719,290.761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685408771038055,1.0,0.0,0.0,0.5499976873397827,0.5500013828277588,2.018437150752561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.327880859375,0.0,25.03806495666504,1895.4371337890625,0.0,419.2425231933594,0.2554845213890075,1.0,0.0,3.0,1.0,0.0
11978520,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.7312602996826172,0.2852801978588104,0.2609150111675262,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9442920684814452,0.6182555556297302,0.5874310731887817,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9204534888267516,0.5794463753700256,0.4060952663421631,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.8038846850395203,0.3825049698352813,0.3661216795444488,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.7165993452072144,0.266992837190628,1.221465229988098,288.3573913574219,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.32012939453125,288.3573913574219,1.0,0.6560845971107483,1.0,1.0,0.0,1.0,-3.4130218029022217,3.4130125045776367,9.366590347781312e-06,2.63653302192688,0.3569875061511993,0.3569875061511993,0.0,235.8331298828125,244.0,10690.2470703125,-0.0,3502.570068359375,1.0,283.1499938964844,287.7967529296875,289.9623718261719,290.761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685408771038055,1.0,0.0,0.0,0.5499976873397827,0.5500013828277588,2.018437150752561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.327880859375,0.0,25.03806495666504,1895.4371337890625,0.0,419.2425231933594,0.2554845213890075,1.0,0.0,3.0,1.0,0.0
