time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.7292179465293884,0.2854445576667785,0.2611661255359649,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35614013671875,0.940492868423462,0.6177724003791809,0.5870923399925232,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35614013671875,0.9199172854423524,0.5843667984008789,0.4095752537250519,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35614013671875,0.8016256093978882,0.3830967843532562,0.3667888045310974,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.7146158218383789,0.2672896087169647,1.223308563232422,288.35614013671875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3196716308594,288.35614013671875,1.0,0.6585792899131775,1.0,1.0,0.0,1.0,-3.4201221466064453,3.4201128482818604,9.40636164159514e-06,2.642303466796875,0.3577536344528198,0.3577536344528198,0.0,238.883529663086,247.0,10716.55078125,-0.0,3537.216064453125,1.0,283.1499938964844,287.7945556640625,289.9338684082031,290.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,17977.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698972105979919,1.0,0.0,0.0,0.5516061782836914,0.5516098737716675,2.0302604042399253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.507568359375,0.0,25.1352596282959,1895.4371337890625,0.0,422.6834411621094,0.2556700408458709,1.0,0.0,3.0,1.0,0.0
11978640,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.7292179465293884,0.2854445576667785,0.2611661255359649,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35614013671875,0.940492868423462,0.6177724003791809,0.5870923399925232,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35614013671875,0.9199172854423524,0.5843667984008789,0.4095752537250519,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35614013671875,0.8016256093978882,0.3830967843532562,0.3667888045310974,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561706542969,0.7146158218383789,0.2672896087169647,1.223308563232422,288.35614013671875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3196716308594,288.35614013671875,1.0,0.6585792899131775,1.0,1.0,0.0,1.0,-3.4201221466064453,3.4201128482818604,9.40636164159514e-06,2.642303466796875,0.3577536344528198,0.3577536344528198,0.0,238.883529663086,247.0,10716.55078125,-0.0,3537.216064453125,1.0,283.1499938964844,287.7945556640625,289.9338684082031,290.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,17977.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698972105979919,1.0,0.0,0.0,0.5516061782836914,0.5516098737716675,2.0302604042399253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.507568359375,0.0,25.1352596282959,1895.4371337890625,0.0,422.6834411621094,0.2556700408458709,1.0,0.0,3.0,1.0,0.0
11978700,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.7282093167304993,0.2855212390422821,0.2612868249416351,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.9385995864868164,0.6175179481506348,0.5869110226631165,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.9196634888648988,0.5868265628814697,0.4113148748874664,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.8005101680755615,0.3833848536014557,0.3671150207519531,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555603027344,0.7136255502700806,0.2674336731433868,1.2242110967636108,288.35552978515625,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3194580078125,288.3554992675781,1.0,0.6598173379898071,1.0,1.0,0.0,1.0,-3.423619747161865,3.4236104488372803,9.425996722711716e-06,2.6451504230499268,0.358130544424057,0.358130544424057,0.0,240.40875244140625,247.0,10729.5107421875,-0.0,3554.46435546875,1.0,283.1499938964844,287.7934875488281,289.91961669921875,290.72186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705450534820556,1.0,0.0,0.0,0.5523991584777832,0.5524028539657593,2.0361019537062933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.03125,0.0,25.183256149291992,1895.4371337890625,0.0,424.3370361328125,0.2557616531848907,1.0,0.0,3.0,1.0,0.0
11978760,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7272082567214966,0.2855942249298095,0.2614043056964874,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.9367117881774902,0.6172547340393066,0.586721658706665,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.9194188714027404,0.5892855525016785,0.4130541086196899,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.7994038462638855,0.3836675882339477,0.3674363493919372,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549499511719,0.7126352190971375,0.2675748169422149,1.2251009941101074,288.3549194335937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3192138671875,288.3548889160156,1.0,0.6610491275787354,1.0,1.0,0.0,1.0,-3.427082300186157,3.4270730018615723,9.445460818824358e-06,2.6479711532592773,0.3585034012794494,0.3585034012794494,0.0,241.9339294433593,250.0,10742.3447265625,-0.0,3571.6611328125,1.0,283.1499938964844,287.7924194335937,289.9054260253906,290.70849609375,293.1499938964844,293.1499938964844,283.1499938964844,17978.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711717069149017,1.0,0.0,0.0,0.5531846880912781,0.5531883239746094,2.0418966073521005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.5166015625,0.0,25.23085021972656,1895.4371337890625,0.0,425.9426574707031,0.2558524906635284,1.0,0.0,3.0,1.0,0.0
11978820,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7252267003059387,0.2857296466827392,0.261629968881607,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.9329581260681152,0.6167038679122925,0.5863200426101685,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.9189553260803224,0.5942015051841736,0.416530966758728,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7972184419631958,0.3842180967330932,0.3680650293827057,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7106518149375916,0.2678490877151489,1.2268452644348145,288.3537292480469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3187561035156,288.35369873046875,1.0,0.663494884967804,1.0,1.0,0.0,1.0,-3.4339075088500977,3.4338979721069336,9.483898793405388e-06,2.653536081314087,0.3592376708984375,0.3592376708984375,0.0,244.98443603515625,253.0,10767.6552734375,-0.0,3605.912353515625,1.0,283.1499938964844,287.79034423828125,289.8772888183594,290.6819763183594,293.1499938964844,293.1499938964844,283.1499938964844,17978.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723599851131439,1.0,0.0,0.0,0.5547346472740173,0.5547383427619934,2.053355174780336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.392578125,0.0,25.32491111755371,1895.4371337890625,0.0,429.00433349609375,0.2560320496559143,1.0,0.0,3.0,1.0,0.0
11978880,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7252267003059387,0.2857296466827392,0.261629968881607,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.9329581260681152,0.6167038679122925,0.5863200426101685,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.9189553260803224,0.5942015051841736,0.416530966758728,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7972184419631958,0.3842180967330932,0.3680650293827057,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7106518149375916,0.2678490877151489,1.2268452644348145,288.3537292480469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3187561035156,288.35369873046875,1.0,0.663494884967804,1.0,1.0,0.0,1.0,-3.4339075088500977,3.4338979721069336,9.483898793405388e-06,2.653536081314087,0.3592376708984375,0.3592376708984375,0.0,244.98443603515625,253.0,10767.6552734375,-0.0,3605.912353515625,1.0,283.1499938964844,287.79034423828125,289.8772888183594,290.6819763183594,293.1499938964844,293.1499938964844,283.1499938964844,17978.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723599851131439,1.0,0.0,0.0,0.5547346472740173,0.5547383427619934,2.053355174780336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.392578125,0.0,25.32491111755371,1895.4371337890625,0.0,429.00433349609375,0.2560320496559143,1.0,0.0,3.0,1.0,0.0
11978940,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7232680320739746,0.2858504951000213,0.2618428468704223,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.929241180419922,0.6161196231842041,0.5858873724937439,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.9185243248939514,0.5991133451461792,0.4200051128864288,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7950682640075684,0.3847478926181793,0.368674486875534,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7086593508720398,0.2681124210357666,1.2285414934158323,288.3525390625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182983398437,288.3525085449219,1.0,0.6659163236618042,1.0,1.0,0.0,1.0,-3.440595865249634,3.4405863285064697,9.521652827970684e-06,2.6589934825897217,0.3599564433097839,0.3599564433097839,0.0,248.0345916748047,256.0,10792.478515625,-0.0,3639.95751953125,1.0,283.1499938964844,287.7882995605469,289.8497619628906,290.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734543263912201,1.0,0.0,0.0,0.5562559366226196,0.5562596321105957,2.0646327314466362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.1669921875,0.0,25.41742706298828,1895.4371337890625,0.0,431.8435974121094,0.2562086582183838,1.0,0.0,3.0,1.0,0.0
11979000,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7232680320739746,0.2858504951000213,0.2618428468704223,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.929241180419922,0.6161196231842041,0.5858873724937439,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.9185243248939514,0.5991133451461792,0.4200051128864288,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7950682640075684,0.3847478926181793,0.368674486875534,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7086593508720398,0.2681124210357666,1.2285414934158323,288.3525390625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182983398437,288.3525085449219,1.0,0.6659163236618042,1.0,1.0,0.0,1.0,-3.440595865249634,3.4405863285064697,9.521652827970684e-06,2.6589934825897217,0.3599564433097839,0.3599564433097839,0.0,248.0345916748047,256.0,10792.478515625,-0.0,3639.95751953125,1.0,283.1499938964844,287.7882995605469,289.8497619628906,290.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734543263912201,1.0,0.0,0.0,0.5562559366226196,0.5562596321105957,2.0646327314466362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.1669921875,0.0,25.41742706298828,1895.4371337890625,0.0,431.8435974121094,0.2562086582183838,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.721327006816864,0.2859565317630768,0.2620427012443542,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9255709648132324,0.6155022978782654,0.5854238271713257,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9181230068206788,0.6040194034576416,0.4234753847122192,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7929518818855286,0.3852567374706268,0.369264543056488,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7066678404808044,0.2683650553226471,1.230190634727478,288.35137939453125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3178405761719,288.3513488769531,1.0,0.6683133840560913,1.0,1.0,0.0,1.0,-3.4471466541290283,3.4471371173858643,9.558705642120913e-06,2.664339542388916,0.3606598973274231,0.3606598973274231,0.0,251.08428955078125,259.0,10816.81640625,-0.0,3673.7890625,1.0,283.1499938964844,287.7862854003906,289.8230895996094,290.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,17979.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744504988193512,1.0,0.0,0.0,0.5577486753463745,0.5577523112297058,2.0757283891725823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.87353515625,0.0,25.508394241333008,1895.4371337890625,0.0,434.4447937011719,0.2563822865486145,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.721327006816864,0.2859565317630768,0.2620427012443542,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9255709648132324,0.6155022978782654,0.5854238271713257,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9181230068206788,0.6040194034576416,0.4234753847122192,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7929518818855286,0.3852567374706268,0.369264543056488,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7066678404808044,0.2683650553226471,1.230190634727478,288.35137939453125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3178405761719,288.3513488769531,1.0,0.6683133840560913,1.0,1.0,0.0,1.0,-3.4471466541290283,3.4471371173858643,9.558705642120913e-06,2.664339542388916,0.3606598973274231,0.3606598973274231,0.0,251.08428955078125,259.0,10816.81640625,-0.0,3673.7890625,1.0,283.1499938964844,287.7862854003906,289.8230895996094,290.6306457519531,293.1499938964844,293.1499938964844,283.1499938964844,17979.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744504988193512,1.0,0.0,0.0,0.5577486753463745,0.5577523112297058,2.0757283891725823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.87353515625,0.0,25.508394241333008,1895.4371337890625,0.0,434.4447937011719,0.2563822865486145,1.0,0.0,3.0,1.0,0.0
11979180,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7193983793258667,0.2860478162765503,0.2622296214103699,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9219584465026855,0.6148527264595032,0.5849303007125854,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9177489280700684,0.6089186072349548,0.42694091796875,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7908684015274048,0.3857448995113373,0.3698353171348572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7047039270401001,0.2686073184013366,1.2317942380905151,288.3502502441406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3173828125,288.3502197265625,1.0,0.6706866025924683,1.0,1.0,0.0,1.0,-3.4535622596740723,3.453552722930908,9.595058145350777e-06,2.6695730686187744,0.3613484501838684,0.3613484501838684,0.0,254.133544921875,262.0,10840.6787109375,-0.0,3707.4072265625,1.0,283.1499938964844,287.7843017578125,289.7975769042969,290.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,17979.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475344717502594,1.0,0.0,0.0,0.559213399887085,0.559217095375061,2.086645345400484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.547119140625,0.0,25.597841262817383,1895.4371337890625,0.0,436.793212890625,0.256553053855896,1.0,0.0,3.0,1.0,0.0
11979240,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7193983793258667,0.2860478162765503,0.2622296214103699,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9219584465026855,0.6148527264595032,0.5849303007125854,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9177489280700684,0.6089186072349548,0.42694091796875,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7908684015274048,0.3857448995113373,0.3698353171348572,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7047039270401001,0.2686073184013366,1.2317942380905151,288.3502502441406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3173828125,288.3502197265625,1.0,0.6706866025924683,1.0,1.0,0.0,1.0,-3.4535622596740723,3.453552722930908,9.595058145350777e-06,2.6695730686187744,0.3613484501838684,0.3613484501838684,0.0,254.133544921875,262.0,10840.6787109375,-0.0,3707.4072265625,1.0,283.1499938964844,287.7843017578125,289.7975769042969,290.6064147949219,293.1499938964844,293.1499938964844,283.1499938964844,17979.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475344717502594,1.0,0.0,0.0,0.559213399887085,0.559217095375061,2.086645345400484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.547119140625,0.0,25.597841262817383,1895.4371337890625,0.0,436.793212890625,0.256553053855896,1.0,0.0,3.0,1.0,0.0
11979300,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7184368968009949,0.2860877811908722,0.2623180747032165,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.9201773405075072,0.6145157814025879,0.5846720933914185,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34967041015625,0.9175713658332824,0.6113652586936951,0.4286715984344482,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7898385524749756,0.3859809935092926,0.3701132833957672,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497009277344,0.7037323117256165,0.2687245607376098,1.2325788736343384,288.34967041015625,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3171691894531,288.34967041015625,1.0,0.6718641519546509,1.0,1.0,0.0,1.0,-3.4567184448242188,3.456708669662476,9.612960639060477e-06,2.67214584350586,0.3616870641708374,0.3616870641708374,0.0,255.65786743164065,262.0,10852.4296875,-0.0,3724.131103515625,1.0,283.1499938964844,287.7833557128906,289.78533935546875,290.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757529199123382,1.0,0.0,0.0,0.5599350929260254,0.5599387884140015,2.0920346344155405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.88232421875,0.0,25.641979217529297,1895.4371337890625,0.0,437.86956787109375,0.256637305021286,1.0,0.0,3.0,1.0,0.0
11979360,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7174766659736633,0.2861241400241852,0.2624033987522125,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.9184152483940125,0.6141712069511414,0.5844069123268127,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.9173999428749084,0.6138097643852234,0.4304009079933166,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.7888166308403015,0.3862121105194092,0.3703866302967071,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7027676701545715,0.2688393890857696,1.2333530187606812,288.34912109375,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3169250488281,288.34912109375,1.0,0.6730359792709351,1.0,1.0,0.0,1.0,-3.4598422050476074,3.459832668304444,9.630694876250344e-06,2.674690723419189,0.3620221614837646,0.3620221614837646,0.0,257.1820983886719,265.0,10864.0673828125,-0.0,3740.80419921875,1.0,283.1499938964844,287.7823791503906,289.7734680175781,290.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761340618133545,1.0,0.0,0.0,0.5606502294540405,0.5606538653373718,2.0973814685021352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.22216796875,0.0,25.685754776000977,1895.4371337890625,0.0,438.876953125,0.2567208707332611,1.0,0.0,3.0,1.0,0.0
11979420,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7155567407608032,0.2861859202384949,0.2625643610954284,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9149541258811952,0.6134594082832336,0.5838552713394165,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9170739650726318,0.6186918616294861,0.4338546693325043,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7867960333824158,0.3866591155529022,0.3709191679954529,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7008588910102844,0.2690617740154266,1.234869360923767,288.3480224609375,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3164367675781,288.3480224609375,1.0,0.6753622889518738,1.0,1.0,0.0,1.0,-3.465991735458374,3.46598219871521,9.665634024713654e-06,2.679694652557373,0.3626817166805267,0.3626817166805267,0.0,260.2301940917969,268.0,10887.001953125,-0.0,3773.9892578125,1.0,283.1499938964844,287.7804870605469,289.7510070800781,290.5621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768130779266357,1.0,0.0,0.0,0.5620601773262024,0.5620638728141785,2.1079443968119452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.934326171875,0.0,25.772199630737305,1895.4371337890625,0.0,440.6775512695313,0.2568858861923218,1.0,0.0,3.0,1.0,0.0
11979480,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7155567407608032,0.2861859202384949,0.2625643610954284,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9149541258811952,0.6134594082832336,0.5838552713394165,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9170739650726318,0.6186918616294861,0.4338546693325043,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7867960333824158,0.3866591155529022,0.3709191679954529,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7008588910102844,0.2690617740154266,1.234869360923767,288.3480224609375,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3164367675781,288.3480224609375,1.0,0.6753622889518738,1.0,1.0,0.0,1.0,-3.465991735458374,3.46598219871521,9.665634024713654e-06,2.679694652557373,0.3626817166805267,0.3626817166805267,0.0,260.2301940917969,268.0,10887.001953125,-0.0,3773.9892578125,1.0,283.1499938964844,287.7804870605469,289.7510070800781,290.5621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768130779266357,1.0,0.0,0.0,0.5620601773262024,0.5620638728141785,2.1079443968119452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.934326171875,0.0,25.772199630737305,1895.4371337890625,0.0,440.6775512695313,0.2568858861923218,1.0,0.0,3.0,1.0,0.0
11979540,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7136329412460327,0.2862329483032226,0.2627123892307281,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.9115883111953736,0.6127175092697144,0.583275556564331,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.9167694449424744,0.6235640048980713,0.4373015761375427,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7848057746887207,0.3870857656002044,0.37143275141716,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6989771127700806,0.2692746818065643,1.2363440990447998,288.3469543457031,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31597900390625,288.3469543457031,1.0,0.677665650844574,1.0,1.0,0.0,1.0,-3.472010850906372,3.472001075744629,9.699867405288389e-06,2.6845827102661133,0.3633271753787994,0.3633271753787994,0.0,263.27752685546875,271.0,10909.482421875,-0.0,3806.95556640625,1.0,283.1499938964844,287.7786560058594,289.7304992675781,290.5426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773776531219482,1.0,0.0,0.0,0.5634433627128601,0.5634469985961914,2.1183316434303385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.718994140625,0.0,25.857162475585938,1895.4371337890625,0.0,442.180419921875,0.257048100233078,1.0,0.0,3.0,1.0,0.0
11979600,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7136329412460327,0.2862329483032226,0.2627123892307281,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.9115883111953736,0.6127175092697144,0.583275556564331,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.9167694449424744,0.6235640048980713,0.4373015761375427,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7848057746887207,0.3870857656002044,0.37143275141716,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6989771127700806,0.2692746818065643,1.2363440990447998,288.3469543457031,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31597900390625,288.3469543457031,1.0,0.677665650844574,1.0,1.0,0.0,1.0,-3.472010850906372,3.472001075744629,9.699867405288389e-06,2.6845827102661133,0.3633271753787994,0.3633271753787994,0.0,263.27752685546875,271.0,10909.482421875,-0.0,3806.95556640625,1.0,283.1499938964844,287.7786560058594,289.7304992675781,290.5426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773776531219482,1.0,0.0,0.0,0.5634433627128601,0.5634469985961914,2.1183316434303385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.718994140625,0.0,25.857162475585938,1895.4371337890625,0.0,442.180419921875,0.257048100233078,1.0,0.0,3.0,1.0,0.0
11979660,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7116994261741638,0.2862652242183685,0.2628474235534668,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.90833181142807,0.6119464039802551,0.5826685428619385,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9164842963218688,0.6284245848655701,0.4407406449317932,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7828449606895447,0.3874921798706054,0.3719275891780853,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6971219182014465,0.2694783508777618,1.2377784252166748,288.3459167480469,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31549072265625,288.34588623046875,1.0,0.6799463629722595,1.0,1.0,0.0,1.0,-3.477900981903076,3.477891206741333,9.733394108479844e-06,2.689354181289673,0.3639588356018066,0.3639588356018066,0.0,266.3241271972656,274.0,10931.5166015625,-0.0,3839.70263671875,1.0,283.1499938964844,287.7768249511719,289.7121887207031,290.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778244793415069,1.0,0.0,0.0,0.5648000240325928,0.5648037195205688,2.128545339985521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.612060546875,0.0,25.940658569335938,1895.4371337890625,0.0,443.37347412109375,0.2572074830532074,1.0,0.0,3.0,1.0,0.0
11979720,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7116994261741638,0.2862652242183685,0.2628474235534668,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.90833181142807,0.6119464039802551,0.5826685428619385,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9164842963218688,0.6284245848655701,0.4407406449317932,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7828449606895447,0.3874921798706054,0.3719275891780853,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.6971219182014465,0.2694783508777618,1.2377784252166748,288.3459167480469,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31549072265625,288.34588623046875,1.0,0.6799463629722595,1.0,1.0,0.0,1.0,-3.477900981903076,3.477891206741333,9.733394108479844e-06,2.689354181289673,0.3639588356018066,0.3639588356018066,0.0,266.3241271972656,274.0,10931.5166015625,-0.0,3839.70263671875,1.0,283.1499938964844,287.7768249511719,289.7121887207031,290.5252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778244793415069,1.0,0.0,0.0,0.5648000240325928,0.5648037195205688,2.128545339985521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.612060546875,0.0,25.940658569335938,1895.4371337890625,0.0,443.37347412109375,0.2572074830532074,1.0,0.0,3.0,1.0,0.0
11979780,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7097480893135071,0.2862817943096161,0.2629691660404205,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.9051965475082396,0.611143946647644,0.5820338129997253,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.9162073731422424,0.6332455277442932,0.4441625773906708,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7809106111526489,0.3878776431083679,0.3724034130573272,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6952911019325256,0.2696728110313415,1.2391735315322876,288.3448791503906,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3148498535156,288.3448486328125,1.0,0.682204008102417,1.0,1.0,0.0,1.0,-3.483650922775269,3.4836411476135254,9.76614683168009e-06,2.694000005722046,0.3645768761634826,0.3645768761634826,0.0,269.3719177246094,277.0,10953.0966796875,-0.0,3872.208984375,1.0,283.1499938964844,287.7750549316406,289.6963806152344,290.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781509935855865,1.0,0.0,0.0,0.566130518913269,0.5661342144012451,2.1385853088418123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.64794921875,0.0,26.022693634033203,1895.4371337890625,0.0,444.2474365234375,0.2573640942573547,1.0,0.0,3.0,1.0,0.0
11979840,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7097480893135071,0.2862817943096161,0.2629691660404205,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.9051965475082396,0.611143946647644,0.5820338129997253,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.9162073731422424,0.6332455277442932,0.4441625773906708,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7809106111526489,0.3878776431083679,0.3724034130573272,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6952911019325256,0.2696728110313415,1.2391735315322876,288.3448791503906,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3148498535156,288.3448486328125,1.0,0.682204008102417,1.0,1.0,0.0,1.0,-3.483650922775269,3.4836411476135254,9.76614683168009e-06,2.694000005722046,0.3645768761634826,0.3645768761634826,0.0,269.3719177246094,277.0,10953.0966796875,-0.0,3872.208984375,1.0,283.1499938964844,287.7750549316406,289.6963806152344,290.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781509935855865,1.0,0.0,0.0,0.566130518913269,0.5661342144012451,2.1385853088418123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.64794921875,0.0,26.022693634033203,1895.4371337890625,0.0,444.2474365234375,0.2573640942573547,1.0,0.0,3.0,1.0,0.0
11979900,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.708757758140564,0.2862823605537414,0.263024091720581,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9036709666252136,0.6107256412506104,0.5817025303840637,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.9160447120666504,0.6355947852134705,0.4458417892456054,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.7799469232559204,0.3880607187747955,0.3726332187652588,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443603515625,0.6943793892860413,0.2697657942771911,1.239855408668518,288.3443603515625,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3142395019531,288.3443298339844,1.0,0.6833217740058899,1.0,1.0,0.0,1.0,-3.486435413360596,3.4864256381988525,9.78201933321543e-06,2.69624662399292,0.3648805022239685,0.3648805022239685,0.0,270.9013671875,277.0,10963.669921875,-0.0,3888.304931640625,1.0,283.1499938964844,287.774169921875,289.68951416015625,290.5037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17981.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782695770263672,1.0,0.0,0.0,0.5667855143547058,0.5667892098426819,2.1435367258959562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.224609375,0.0,26.063140869140625,1895.4371337890625,0.0,444.5652465820313,0.2574413120746612,1.0,0.0,3.0,1.0,0.0
11979960,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7077569961547852,0.2862775921821594,0.2630744874477386,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.9021722078323364,0.6102958917617798,0.5813605189323425,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.915859043598175,0.6379097104072571,0.4474924802780151,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7789842486381531,0.3882370293140411,0.3728570342063904,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.6934687495231628,0.2698552906513214,1.2405242919921875,288.34381103515625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3134460449219,288.3437805175781,1.0,0.684430718421936,1.0,1.0,0.0,1.0,-3.4891445636749268,3.489134788513184,9.797466191230342e-06,2.698429822921753,0.3651803135871887,0.3651803135871887,0.0,272.4349670410156,280.0,10974.0791015625,-0.0,3904.259521484375,1.0,283.1499938964844,287.7732849121094,289.683349609375,290.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,17981.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783574044704437,1.0,0.0,0.0,0.56743323802948,0.567436933517456,2.1484389378656488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.834716796875,0.0,26.10318756103516,1895.4371337890625,0.0,444.80084228515625,0.2575178146362304,1.0,0.0,3.0,1.0,0.0
11980020,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.705759584903717,0.2862537801265716,0.2631624639034271,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.899200439453125,0.609408974647522,0.5806491374969482,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.9154660701751708,0.6424943208694458,0.4507493376731872,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7770729064941406,0.3885713219642639,0.3732873201370239,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6916599869728088,0.2700244784355163,1.2418195009231567,288.3426818847656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3117980957031,288.3426818847656,1.0,0.6866235136985779,1.0,1.0,0.0,1.0,-3.4943883419036865,3.494378566741944,9.82737310550874e-06,2.702645301818848,0.3657686412334442,0.3657686412334442,0.0,275.503662109375,283.0,10994.4638671875,-0.0,3935.80615234375,1.0,283.1499938964844,287.7715148925781,289.6732788085937,290.488525390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784325957298279,1.0,0.0,0.0,0.5687066912651062,0.5687103867530823,2.1580929043807373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.167724609375,0.0,26.18204498291016,1895.4371337890625,0.0,445.0025939941406,0.2576684653759002,1.0,0.0,3.0,1.0,0.0
11980080,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.705759584903717,0.2862537801265716,0.2631624639034271,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.899200439453125,0.609408974647522,0.5806491374969482,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.9154660701751708,0.6424943208694458,0.4507493376731872,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7770729064941406,0.3885713219642639,0.3732873201370239,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6916599869728088,0.2700244784355163,1.2418195009231567,288.3426818847656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3117980957031,288.3426818847656,1.0,0.6866235136985779,1.0,1.0,0.0,1.0,-3.4943883419036865,3.494378566741944,9.82737310550874e-06,2.702645301818848,0.3657686412334442,0.3657686412334442,0.0,275.503662109375,283.0,10994.4638671875,-0.0,3935.80615234375,1.0,283.1499938964844,287.7715148925781,289.6732788085937,290.488525390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784325957298279,1.0,0.0,0.0,0.5687066912651062,0.5687103867530823,2.1580929043807373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.167724609375,0.0,26.18204498291016,1895.4371337890625,0.0,445.0025939941406,0.2576684653759002,1.0,0.0,3.0,1.0,0.0
11980140,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7037785053253174,0.2862120270729065,0.2632341980934143,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8962608575820923,0.608490526676178,0.5799070000648499,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.9150795936584472,0.6470481753349304,0.4539794325828552,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7751883864402771,0.3888822793960571,0.373695433139801,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6898753046989441,0.2701817452907562,1.2430601119995115,288.3415832519531,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3101806640625,288.341552734375,1.0,0.6887854337692261,1.0,1.0,0.0,1.0,-3.499451160430908,3.499441146850586,9.856245924311224e-06,2.7066991329193115,0.3663418889045715,0.3663418889045715,0.0,278.5666198730469,286.0,11014.3203125,-0.0,3966.9462890625,1.0,283.1499938964844,287.7697448730469,289.66650390625,290.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783689379692077,1.0,0.0,0.0,0.5699504017829895,0.5699540972709656,2.167542234587928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.703857421875,0.0,26.25921630859375,1895.4371337890625,0.0,444.8317565917969,0.2578159272670746,1.0,0.0,3.0,1.0,0.0
11980200,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7037785053253174,0.2862120270729065,0.2632341980934143,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8962608575820923,0.608490526676178,0.5799070000648499,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.9150795936584472,0.6470481753349304,0.4539794325828552,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.7751883864402771,0.3888822793960571,0.373695433139801,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.6898753046989441,0.2701817452907562,1.2430601119995115,288.3415832519531,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3101806640625,288.341552734375,1.0,0.6887854337692261,1.0,1.0,0.0,1.0,-3.499451160430908,3.499441146850586,9.856245924311224e-06,2.7066991329193115,0.3663418889045715,0.3663418889045715,0.0,278.5666198730469,286.0,11014.3203125,-0.0,3966.9462890625,1.0,283.1499938964844,287.7697448730469,289.66650390625,290.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783689379692077,1.0,0.0,0.0,0.5699504017829895,0.5699540972709656,2.167542234587928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.703857421875,0.0,26.25921630859375,1895.4371337890625,0.0,444.8317565917969,0.2578159272670746,1.0,0.0,3.0,1.0,0.0
11980260,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7018157839775085,0.2861532866954803,0.2632906436920166,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.893357515335083,0.6075447201728821,0.5791385173797607,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9147090315818788,0.6515794396400452,0.4571931660175323,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7733323574066162,0.3891710638999939,0.3740825951099396,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.6881172060966492,0.2703287899494171,1.2442537546157837,288.3404541015625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30865478515625,288.3404541015625,1.0,0.6909199357032776,1.0,1.0,0.0,1.0,-3.5043623447418213,3.504352331161499,9.884248356684113e-06,2.710613965988159,0.3669004738330841,0.3669004738330841,0.0,281.623046875,289.0,11033.6796875,-0.0,3997.744873046875,1.0,283.1499938964844,287.7679748535156,289.6632995605469,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781626164913177,1.0,0.0,0.0,0.5711648464202881,0.5711685419082642,2.1767895930224768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.49609375,0.0,26.3347110748291,1895.4371337890625,0.0,444.278564453125,0.257960170507431,1.0,0.0,3.0,1.0,0.0
11980320,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7018157839775085,0.2861532866954803,0.2632906436920166,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.893357515335083,0.6075447201728821,0.5791385173797607,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9147090315818788,0.6515794396400452,0.4571931660175323,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.7733323574066162,0.3891710638999939,0.3740825951099396,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.6881172060966492,0.2703287899494171,1.2442537546157837,288.3404541015625,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30865478515625,288.3404541015625,1.0,0.6909199357032776,1.0,1.0,0.0,1.0,-3.5043623447418213,3.504352331161499,9.884248356684113e-06,2.710613965988159,0.3669004738330841,0.3669004738330841,0.0,281.623046875,289.0,11033.6796875,-0.0,3997.744873046875,1.0,283.1499938964844,287.7679748535156,289.6632995605469,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781626164913177,1.0,0.0,0.0,0.5711648464202881,0.5711685419082642,2.1767895930224768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.49609375,0.0,26.3347110748291,1895.4371337890625,0.0,444.278564453125,0.257960170507431,1.0,0.0,3.0,1.0,0.0
11980380,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.699870765209198,0.2860780358314514,0.2633323669433594,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.8904903531074524,0.6065735220909119,0.5783460140228271,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.9143524765968324,0.6560871601104736,0.4603908360004425,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7715035676956177,0.3894383311271667,0.3744495213031769,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6863853931427002,0.2704668641090393,1.2454065084457395,288.3393859863281,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3072204589844,288.33935546875,1.0,0.6930294632911682,1.0,1.0,0.0,1.0,-3.50913405418396,3.5091240406036377,9.911442248267122e-06,2.714399099349976,0.367444783449173,0.367444783449173,0.0,284.6745300292969,292.0,11052.5615234375,-0.0,4028.237060546875,1.0,283.1499938964844,287.76629638671875,289.6639099121094,290.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778120219707489,1.0,0.0,0.0,0.5723506808280945,0.5723543763160706,2.1858376442196465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.588623046875,0.0,26.40855026245117,1895.4371337890625,0.0,443.3402099609375,0.2581012845039367,1.0,0.0,3.0,1.0,0.0
