time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.699870765209198,0.2860780358314514,0.2633323669433594,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.8904903531074524,0.6065735220909119,0.5783460140228271,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.9143524765968324,0.6560871601104736,0.4603908360004425,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7715035676956177,0.3894383311271667,0.3744495213031769,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.6863853931427002,0.2704668641090393,1.2454065084457395,288.3393859863281,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3072204589844,288.33935546875,1.0,0.6930294632911682,1.0,1.0,0.0,1.0,-3.50913405418396,3.5091240406036377,9.911442248267122e-06,2.714399099349976,0.367444783449173,0.367444783449173,0.0,284.6745300292969,292.0,11052.5615234375,-0.0,4028.237060546875,1.0,283.1499938964844,287.76629638671875,289.6639099121094,290.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778120219707489,1.0,0.0,0.0,0.5723506808280945,0.5723543763160706,2.1858376442196465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.588623046875,0.0,26.40855026245117,1895.4371337890625,0.0,443.3402099609375,0.2581012845039367,1.0,0.0,3.0,1.0,0.0
11980500,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6989044547080994,0.2860342562198639,0.2633477449417114,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8890700936317444,0.6060788631439209,0.5779411196708679,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.9141783118247986,0.6583313345909119,0.4619830250740051,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.770598828792572,0.3895639181137085,0.3746254444122314,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6855291128158569,0.2705327570438385,1.2459686994552612,288.3388366699219,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3065185546875,288.3388366699219,1.0,0.6940752863883972,1.0,1.0,0.0,1.0,-3.5114688873291016,3.51145887374878,9.924740879796444e-06,2.7162437438964844,0.36771160364151,0.36771160364151,0.0,286.1988830566406,292.0,11061.8251953125,-0.0,4043.372802734375,1.0,283.1499938964844,287.76544189453125,289.6657409667969,290.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,17983.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775837063789367,1.0,0.0,0.0,0.5729328989982605,0.5729365944862366,2.190286885195292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.761474609375,0.0,26.444849014282227,1895.4371337890625,0.0,442.7301940917969,0.2581706643104553,1.0,0.0,3.0,1.0,0.0
11980560,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6979422569274902,0.2859863638877868,0.2633595168590545,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.8876586556434631,0.6055783033370972,0.5775308609008789,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.9140064716339112,0.6605685949325562,0.4635706543922424,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7697003483772278,0.38968425989151,0.3747964799404144,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6846792101860046,0.2705966532230377,1.246522307395935,288.3383178710937,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30584716796875,288.3383178710937,1.0,0.6951154470443726,1.0,1.0,0.0,1.0,-3.5137710571289062,3.513761043548584,9.9378494269331e-06,2.718057632446289,0.3679750263690948,0.3679750263690948,0.0,287.7225646972656,295.0,11070.9755859375,-0.0,4058.439208984375,1.0,283.1499938964844,287.7646179199219,289.66864013671875,290.4855651855469,293.1499938964844,293.1499938964844,283.1499938964844,17983.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773190915584564,1.0,0.0,0.0,0.5735082030296326,0.5735118985176086,2.1946876316292225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.022705078125,0.0,26.48074531555176,1895.4371337890625,0.0,442.0242919921875,0.2582392692565918,1.0,0.0,3.0,1.0,0.0
11980620,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.696029543876648,0.2858785092830658,0.2633724510669708,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.8848620057106018,0.604560375213623,0.5766944885253906,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.9136679172515868,0.6650211811065674,0.4667309820652008,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.7679216265678406,0.3899093866348266,0.3751240968704223,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.6829978227615356,0.2707188427448272,1.2476046085357666,288.3372802734375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30450439453125,288.3372802734375,1.0,0.6971792578697205,1.0,1.0,0.0,1.0,-3.5182783603668213,3.518268585205078,9.963493539544288e-06,2.721592426300049,0.3684918284416199,0.3684918284416199,0.0,290.7685546875,298.0,11088.939453125,-0.0,4088.36865234375,1.0,283.1499938964844,287.76300048828125,289.6776733398437,290.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,17983.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766761064529419,1.0,0.0,0.0,0.5746384859085083,0.5746421813964844,2.2033468383142466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.824462890625,0.0,26.55135726928711,1895.4371337890625,0.0,440.3137817382813,0.2583741843700409,1.0,0.0,3.0,1.0,0.0
11980680,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.696029543876648,0.2858785092830658,0.2633724510669708,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.8848620057106018,0.604560375213623,0.5766944885253906,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.9136679172515868,0.6650211811065674,0.4667309820652008,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.7679216265678406,0.3899093866348266,0.3751240968704223,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.6829978227615356,0.2707188427448272,1.2476046085357666,288.3372802734375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30450439453125,288.3372802734375,1.0,0.6971792578697205,1.0,1.0,0.0,1.0,-3.5182783603668213,3.518268585205078,9.963493539544288e-06,2.721592426300049,0.3684918284416199,0.3684918284416199,0.0,290.7685546875,298.0,11088.939453125,-0.0,4088.36865234375,1.0,283.1499938964844,287.76300048828125,289.6776733398437,290.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,17983.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766761064529419,1.0,0.0,0.0,0.5746384859085083,0.5746421813964844,2.2033468383142466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.824462890625,0.0,26.55135726928711,1895.4371337890625,0.0,440.3137817382813,0.2583741843700409,1.0,0.0,3.0,1.0,0.0
11980740,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.695040762424469,0.2858159244060516,0.2633734047412872,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.8834214210510254,0.6040223240852356,0.5762513279914856,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.9134938716888428,0.6673240661621094,0.468365877866745,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7670058608055115,0.3900181353092193,0.3752866983413696,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.682133138179779,0.2707794606685638,1.248154640197754,288.3367614746094,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3038330078125,288.33673095703125,1.0,0.6982437372207642,1.0,1.0,0.0,1.0,-3.520570516586304,3.520560503005981,9.976522051147184e-06,2.7233810424804688,0.3687552511692047,0.3687552511692047,0.0,292.3518371582031,298.0,11098.103515625,-0.0,4103.822265625,1.0,283.1499938964844,287.7621765136719,289.6842346191406,290.50146484375,293.1499938964844,293.1499938964844,283.1499938964844,17984.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762833714485168,1.0,0.0,0.0,0.5752154588699341,0.5752191543579102,2.2077736971937163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.507080078125,0.0,26.58744430541992,1895.4371337890625,0.0,439.2723083496094,0.258443146944046,1.0,0.0,3.0,1.0,0.0
11980800,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6941317915916443,0.2857542932033539,0.2633709609508514,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.8821004033088684,0.6035218834877014,0.5758382081985474,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.9133342504501344,0.6694418787956238,0.4698697328567505,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362731933594,0.7661661505699158,0.3901136517524719,0.3754323124885559,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.6813408136367798,0.2708337604999542,1.248655080795288,288.3362731933594,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3031005859375,288.3362731933594,1.0,0.6992214322090149,1.0,1.0,0.0,1.0,-3.522656917572021,3.522646903991699,9.988373676605988e-06,2.725003242492676,0.3689953088760376,0.3689953088760376,0.0,293.81304931640625,301.0,11106.4443359375,-0.0,4118.02587890625,1.0,283.1499938964844,287.76141357421875,289.6913452148437,290.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17984.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758826792240143,1.0,0.0,0.0,0.5757415294647217,0.5757452249526978,2.2118140208249315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.9970703125,0.0,26.620380401611328,1895.4371337890625,0.0,438.2123107910156,0.2585060894489288,1.0,0.0,3.0,1.0,0.0
11980860,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6922487616539001,0.2856133580207824,0.2633549273014068,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.8793761134147644,0.602466881275177,0.5749663710594177,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.9130035042762756,0.6738274693489075,0.4729848206043243,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7644335031509399,0.3902968466281891,0.3757211565971374,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6797080039978027,0.2709415555000305,1.2496750354766846,288.33514404296875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3016357421875,288.3351135253906,1.0,0.7012426257133484,1.0,1.0,0.0,1.0,-3.5269105434417725,3.52690052986145,1.0012518941948656e-05,2.728296995162964,0.3694720268249511,0.3694720268249511,0.0,296.856201171875,304.0,11122.6767578125,-0.0,4147.4189453125,1.0,283.1499938964844,287.759765625,289.7090148925781,290.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17984.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475283682346344,1.0,0.0,0.0,0.5767999291419983,0.5768036246299744,2.219953465498748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.320556640625,0.0,26.686983108520508,1895.4371337890625,0.0,436.6325073242188,0.2586338222026825,1.0,0.0,3.0,1.0,0.0
11980920,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6922487616539001,0.2856133580207824,0.2633549273014068,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.8793761134147644,0.602466881275177,0.5749663710594177,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.9130035042762756,0.6738274693489075,0.4729848206043243,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7644335031509399,0.3902968466281891,0.3757211565971374,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351745605469,0.6797080039978027,0.2709415555000305,1.2496750354766846,288.33514404296875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3016357421875,288.3351135253906,1.0,0.7012426257133484,1.0,1.0,0.0,1.0,-3.5269105434417725,3.52690052986145,1.0012518941948656e-05,2.728296995162964,0.3694720268249511,0.3694720268249511,0.0,296.856201171875,304.0,11122.6767578125,-0.0,4147.4189453125,1.0,283.1499938964844,287.759765625,289.7090148925781,290.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17984.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475283682346344,1.0,0.0,0.0,0.5767999291419983,0.5768036246299744,2.219953465498748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.320556640625,0.0,26.686983108520508,1895.4371337890625,0.0,436.6325073242188,0.2586338222026825,1.0,0.0,3.0,1.0,0.0
11980980,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.6903772950172424,0.2854538261890411,0.2633229792118072,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.8766849637031555,0.6013898849487305,0.5740756392478943,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9126701951026917,0.6781721711158752,0.4760725796222687,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.7627201080322266,0.3904569745063782,0.3759890794754028,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.6780965328216553,0.2710410058498382,1.2506608963012695,288.3336486816406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3001708984375,288.3335876464844,1.0,0.7032420635223389,1.0,1.0,0.0,1.0,-3.531023502349853,3.5310134887695312,1.0035853847512044e-05,2.7314672470092773,0.3698914349079132,0.3698914349079132,0.0,299.9004211425781,307.0,11136.130859375,-0.0,4176.5166015625,1.0,283.1499938964844,287.7578125,289.727294921875,290.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753010869026184,1.0,0.0,0.0,0.5777519345283508,0.5777556300163269,2.227287687617263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.85595703125,0.0,26.74780464172364,1895.4371337890625,0.0,436.6783142089844,0.2587520480155945,1.0,0.0,3.0,1.0,0.0
11981040,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.6903772950172424,0.2854538261890411,0.2633229792118072,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.8766849637031555,0.6013898849487305,0.5740756392478943,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9126701951026917,0.6781721711158752,0.4760725796222687,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.7627201080322266,0.3904569745063782,0.3759890794754028,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.6780965328216553,0.2710410058498382,1.2506608963012695,288.3336486816406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3001708984375,288.3335876464844,1.0,0.7032420635223389,1.0,1.0,0.0,1.0,-3.531023502349853,3.5310134887695312,1.0035853847512044e-05,2.7314672470092773,0.3698914349079132,0.3698914349079132,0.0,299.9004211425781,307.0,11136.130859375,-0.0,4176.5166015625,1.0,283.1499938964844,287.7578125,289.727294921875,290.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753010869026184,1.0,0.0,0.0,0.5777519345283508,0.5777556300163269,2.227287687617263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.85595703125,0.0,26.74780464172364,1895.4371337890625,0.0,436.6783142089844,0.2587520480155945,1.0,0.0,3.0,1.0,0.0
11981100,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.6894451379776001,0.2853668928146362,0.2633007168769836,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.875350832939148,0.6008424758911133,0.5736221671104431,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.912501335144043,0.6803282499313354,0.4776053428649902,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.7618697285652161,0.390527993440628,0.3761147856712341,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.6772980093955994,0.2710872888565063,1.251139521598816,288.332763671875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2994079589844,288.3327331542969,1.0,0.7042332291603088,1.0,1.0,0.0,1.0,-3.533021926879883,3.5330119132995605,1.0047187060990836e-05,2.7330024242401123,0.370073139667511,0.370073139667511,0.0,301.4233093261719,307.0,11141.6416015625,-0.0,4190.94189453125,1.0,283.1499938964844,287.7567443847656,289.73590087890625,290.5556030273437,293.1499938964844,293.1499938964844,283.1499938964844,17986.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754917025566101,1.0,0.0,0.0,0.5781732201576233,0.5781769752502441,2.230537177183578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.656982421875,0.0,26.775121688842773,1895.4371337890625,0.0,437.1804809570313,0.2588058412075043,1.0,0.0,3.0,1.0,0.0
11981160,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.6885156035423279,0.2852753102779388,0.2632744312286377,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8740243315696716,0.6002892255783081,0.5731633305549622,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.9123311042785645,0.682473361492157,0.4791307151317596,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7610236406326294,0.3905930519104004,0.3762350082397461,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.6765041947364807,0.2711312472820282,1.2516082525253296,288.33184814453125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.29864501953125,288.3318176269531,1.0,0.7052186727523804,1.0,1.0,0.0,1.0,-3.5349819660186768,3.5349719524383545,1.0058299267257098e-05,2.734504461288452,0.3702334761619568,0.3702334761619568,0.0,302.9466552734375,310.0,11146.2734375,-0.0,4205.2841796875,1.0,283.1499938964844,287.7556457519531,289.74395751953125,290.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,17987.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757497608661651,1.0,0.0,0.0,0.5785521268844604,0.5785558223724365,2.2334612381769148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.105224609375,0.0,26.799983978271484,1895.4371337890625,0.0,437.86126708984375,0.2588553130626678,1.0,0.0,3.0,1.0,0.0
11981220,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.686664879322052,0.285078763961792,0.2632099390029907,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.87139493227005,0.5991659760475159,0.5722299814224243,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.9119867086410522,0.6867309808731079,0.4821589589118957,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7593444585800171,0.3907055854797363,0.3764591217041015,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6749312281608582,0.2712123692035675,1.2525166273117063,288.3299255371094,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2970886230469,288.3298645019531,1.0,0.7071723937988281,1.0,1.0,0.0,1.0,-3.5387868881225586,3.5387768745422363,1.0079860658152027e-05,2.737410545349121,0.3704813122749328,0.3704813122749328,0.0,305.994140625,313.0,11152.6396484375,-0.0,4233.71435546875,1.0,283.1499938964844,287.7533874511719,289.7583312988281,290.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,17990.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763222634792328,1.0,0.0,0.0,0.5791622400283813,0.5791659951210022,2.2381748010502643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.849365234375,0.0,26.841062545776367,1895.4371337890625,0.0,439.375244140625,0.2589389085769653,1.0,0.0,3.0,1.0,0.0
11981280,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.686664879322052,0.285078763961792,0.2632099390029907,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.87139493227005,0.5991659760475159,0.5722299814224243,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.9119867086410522,0.6867309808731079,0.4821589589118957,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7593444585800171,0.3907055854797363,0.3764591217041015,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6749312281608582,0.2712123692035675,1.2525166273117063,288.3299255371094,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2970886230469,288.3298645019531,1.0,0.7071723937988281,1.0,1.0,0.0,1.0,-3.5387868881225586,3.5387768745422363,1.0079860658152027e-05,2.737410545349121,0.3704813122749328,0.3704813122749328,0.0,305.994140625,313.0,11152.6396484375,-0.0,4233.71435546875,1.0,283.1499938964844,287.7533874511719,289.7583312988281,290.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,17990.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763222634792328,1.0,0.0,0.0,0.5791622400283813,0.5791659951210022,2.2381748010502643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.849365234375,0.0,26.841062545776367,1895.4371337890625,0.0,439.375244140625,0.2589389085769653,1.0,0.0,3.0,1.0,0.0
11981340,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.6848265528678894,0.284864991903305,0.2631300687789917,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.8687982559204102,0.5980212092399597,0.5712764263153076,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.9116374850273132,0.690943717956543,0.4851562976837158,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.7576830387115479,0.3907948732376098,0.3766615390777588,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.6733781695365906,0.2712847888469696,1.253386616706848,288.3280029296875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.29547119140625,288.32794189453125,1.0,0.7091028690338135,1.0,1.0,0.0,1.0,-3.5424396991729736,3.542429685592652,1.0100547115143854e-05,2.740187883377075,0.3706167340278625,0.3706167340278625,0.0,309.0415344238281,316.0,11154.7265625,-0.0,4261.798828125,1.0,283.1499938964844,287.7511291503906,289.7706604003906,290.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,17993.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767895042896271,1.0,0.0,0.0,0.5795407295227051,0.5795444250106812,2.241100993671808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.949462890625,0.0,26.868358612060547,1895.4371337890625,0.0,440.6148986816406,0.2589976489543915,1.0,0.0,3.0,1.0,0.0
11981400,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.6848265528678894,0.284864991903305,0.2631300687789917,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.8687982559204102,0.5980212092399597,0.5712764263153076,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279724121094,0.9116374850273132,0.690943717956543,0.4851562976837158,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.7576830387115479,0.3907948732376098,0.3766615390777588,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280029296875,0.6733781695365906,0.2712847888469696,1.253386616706848,288.3280029296875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.29547119140625,288.32794189453125,1.0,0.7091028690338135,1.0,1.0,0.0,1.0,-3.5424396991729736,3.542429685592652,1.0100547115143854e-05,2.740187883377075,0.3706167340278625,0.3706167340278625,0.0,309.0415344238281,316.0,11154.7265625,-0.0,4261.798828125,1.0,283.1499938964844,287.7511291503906,289.7706604003906,290.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,17993.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767895042896271,1.0,0.0,0.0,0.5795407295227051,0.5795444250106812,2.241100993671808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.949462890625,0.0,26.868358612060547,1895.4371337890625,0.0,440.6148986816406,0.2589976489543915,1.0,0.0,3.0,1.0,0.0
11981460,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.6830025315284729,0.2846353650093078,0.2630359530448913,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.8662358522415161,0.5968568921089172,0.5703043937683105,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.911284565925598,0.6951116919517517,0.4881226718425751,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.7560402154922485,0.3908619582653045,0.3768430650234222,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.6718464493751526,0.2713493704795837,1.2542219161987305,288.3261413574219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2937927246094,288.3260803222656,1.0,0.711010754108429,1.0,1.0,0.0,1.0,-3.5459487438201904,3.545938730239868,1.012040775094647e-05,2.742844343185425,0.3706241548061371,0.3706241548061371,0.0,312.087646484375,319.0,11152.107421875,-0.0,4289.54833984375,1.0,283.1499938964844,287.7490234375,289.781494140625,290.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,17997.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770401120185852,1.0,0.0,0.0,0.5796520113945007,0.5796557068824768,2.2419616385604968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.3408203125,0.0,26.87957191467285,1895.4371337890625,0.0,441.28125,0.2590270936489105,1.0,0.0,3.0,1.0,0.0
11981520,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.6830025315284729,0.2846353650093078,0.2630359530448913,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.8662358522415161,0.5968568921089172,0.5703043937683105,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.911284565925598,0.6951116919517517,0.4881226718425751,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.7560402154922485,0.3908619582653045,0.3768430650234222,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.6718464493751526,0.2713493704795837,1.2542219161987305,288.3261413574219,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2937927246094,288.3260803222656,1.0,0.711010754108429,1.0,1.0,0.0,1.0,-3.5459487438201904,3.545938730239868,1.012040775094647e-05,2.742844343185425,0.3706241548061371,0.3706241548061371,0.0,312.087646484375,319.0,11152.107421875,-0.0,4289.54833984375,1.0,283.1499938964844,287.7490234375,289.781494140625,290.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,17997.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770401120185852,1.0,0.0,0.0,0.5796520113945007,0.5796557068824768,2.2419616385604968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.3408203125,0.0,26.87957191467285,1895.4371337890625,0.0,441.28125,0.2590270936489105,1.0,0.0,3.0,1.0,0.0
11981580,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6811946630477905,0.2843914330005646,0.2629288733005523,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8637092709541321,0.595674991607666,0.5693156719207764,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9109290242195128,0.6992350816726685,0.4910581409931183,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.7544170618057251,0.3909079730510711,0.3770047426223755,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6703372001647949,0.2714073359966278,1.255026936531067,288.3244934082031,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2920837402344,288.324462890625,1.0,0.7128971219062805,1.0,1.0,0.0,1.0,-3.549324750900269,3.5493147373199463,1.0139505320694298e-05,2.745389699935913,0.3704892098903656,0.3704892098903656,0.0,315.1317138671875,322.0,11144.39453125,-0.0,4316.98291015625,1.0,283.1499938964844,287.74713134765625,289.791259765625,290.6138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18001.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770565032958984,1.0,0.0,0.0,0.5794634819030762,0.5794671773910522,2.240503604866717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.928466796875,0.0,26.872596740722656,1895.4371337890625,0.0,441.3248901367188,0.2590231299400329,1.0,0.0,3.0,1.0,0.0
11981640,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6811946630477905,0.2843914330005646,0.2629288733005523,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8637092709541321,0.595674991607666,0.5693156719207764,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9109290242195128,0.6992350816726685,0.4910581409931183,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.7544170618057251,0.3909079730510711,0.3770047426223755,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6703372001647949,0.2714073359966278,1.255026936531067,288.3244934082031,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2920837402344,288.324462890625,1.0,0.7128971219062805,1.0,1.0,0.0,1.0,-3.549324750900269,3.5493147373199463,1.0139505320694298e-05,2.745389699935913,0.3704892098903656,0.3704892098903656,0.0,315.1317138671875,322.0,11144.39453125,-0.0,4316.98291015625,1.0,283.1499938964844,287.74713134765625,289.791259765625,290.6138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18001.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770565032958984,1.0,0.0,0.0,0.5794634819030762,0.5794671773910522,2.240503604866717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.928466796875,0.0,26.872596740722656,1895.4371337890625,0.0,441.3248901367188,0.2590231299400329,1.0,0.0,3.0,1.0,0.0
11981700,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6802972555160522,0.2842645049095154,0.2628707587718963,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.862459659576416,0.5950778722763062,0.5688154101371765,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.9107503890991212,0.7012798190116882,0.4925141036510467,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7536128759384155,0.3909232318401336,0.3770782649517059,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6695913076400757,0.2714341580867767,1.2554196119308472,288.32379150390625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.29119873046875,288.3237609863281,1.0,0.713832437992096,1.0,1.0,0.0,1.0,-3.5509653091430664,3.550955295562744,1.0148783076147083e-05,2.746623039245605,0.3703629672527313,0.3703629672527313,0.0,316.6527099609375,322.0,11138.4765625,-0.0,4330.58544921875,1.0,283.1499938964844,287.7463073730469,289.7958068847656,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,18003.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769810438156128,1.0,0.0,0.0,0.5792445540428162,0.5792482495307922,2.2388107367987693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.4794921875,0.0,26.86150550842285,1895.4371337890625,0.0,441.1241149902344,0.2590071558952331,1.0,0.0,3.0,1.0,0.0
11981760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.679404616355896,0.2841346263885498,0.2628100514411926,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.8612193465232849,0.5944771766662598,0.5683117508888245,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.9105715751647948,0.703313946723938,0.4939627349376678,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.7528138756752014,0.3909338414669037,0.377147376537323,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.6688515543937683,0.2714598476886749,1.2558070421218872,288.3231506347656,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2903137207031,288.3231201171875,1.0,0.7147629857063293,1.0,1.0,0.0,1.0,-3.5525782108306885,3.552567958831787,1.015790167002706e-05,2.747833490371704,0.3701974153518677,0.3701974153518677,0.0,318.1731262207031,325.0,11131.197265625,-0.0,4344.1220703125,1.0,283.1499938964844,287.7455444335937,289.8001708984375,290.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,18005.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768587350845337,1.0,0.0,0.0,0.578942596912384,0.5789462924003601,2.2364773144545325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.55859375,0.0,26.84534454345703,1895.4371337890625,0.0,440.79888916015625,0.2589817643165588,1.0,0.0,3.0,1.0,0.0
11981820,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6776344776153564,0.2838668525218963,0.2626811563968658,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8587676286697388,0.5932668447494507,0.5672953128814697,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.9102137088775636,0.7073500752449036,0.4968375861644745,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7512322068214417,0.390942633152008,0.377273291349411,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6673909425735474,0.2715084552764892,1.256568431854248,288.3222045898437,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2885437011719,288.3221740722656,1.0,0.7166104912757874,1.0,1.0,0.0,1.0,-3.555726289749145,3.555716037750244,1.0175696843361948e-05,2.7501909732818604,0.3697401583194732,0.3697401583194732,0.0,321.2115173339844,328.0,11112.296875,-0.0,4371.0068359375,1.0,283.1499938964844,287.744384765625,289.8082275390625,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18010.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764808118343353,1.0,0.0,0.0,0.578070878982544,0.57807457447052,2.2297472312970967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.221435546875,0.0,26.796646118164062,1895.4371337890625,0.0,439.7955932617188,0.2589006721973419,1.0,0.0,3.0,1.0,0.0
11981880,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6776344776153564,0.2838668525218963,0.2626811563968658,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8587676286697388,0.5932668447494507,0.5672953128814697,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.9102137088775636,0.7073500752449036,0.4968375861644745,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7512322068214417,0.390942633152008,0.377273291349411,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6673909425735474,0.2715084552764892,1.256568431854248,288.3222045898437,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2885437011719,288.3221740722656,1.0,0.7166104912757874,1.0,1.0,0.0,1.0,-3.555726289749145,3.555716037750244,1.0175696843361948e-05,2.7501909732818604,0.3697401583194732,0.3697401583194732,0.0,321.2115173339844,328.0,11112.296875,-0.0,4371.0068359375,1.0,283.1499938964844,287.744384765625,289.8082275390625,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18010.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764808118343353,1.0,0.0,0.0,0.578070878982544,0.57807457447052,2.2297472312970967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.221435546875,0.0,26.796646118164062,1895.4371337890625,0.0,439.7955932617188,0.2589006721973419,1.0,0.0,3.0,1.0,0.0
11981940,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.6765825748443604,0.2837013900279999,0.2625993490219116,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.857315719127655,0.5925360918045044,0.5666807293891907,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.9099990129470824,0.7097507119178772,0.4985477924346924,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.7502943277359009,0.3909409344196319,0.3773418366909027,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.6665271520614624,0.2715362310409546,1.2570183277130127,288.3218688964844,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2874755859375,288.32183837890625,1.0,0.7177106142044067,1.0,1.0,0.0,1.0,-3.55756950378418,3.5575592517852783,1.0186116014665458e-05,2.75156831741333,0.3693786263465881,0.3693786263465881,0.0,323.0326232910156,328.0,11098.01171875,-0.0,4387.025390625,1.0,283.1499938964844,287.743896484375,289.8126525878906,290.6327209472656,293.1499938964844,293.1499938964844,283.1499938964844,18013.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761674404144287,1.0,0.0,0.0,0.5773621797561646,0.5773658752441406,2.2242833352947852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.995361328125,0.0,26.756059646606445,1895.4371337890625,0.0,438.9653625488281,0.2588309049606323,1.0,0.0,3.0,1.0,0.0
11982000,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.6758859157562256,0.2835894227027893,0.2625432908535003,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.8563560247421265,0.5920476913452148,0.5662696957588196,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.909856379032135,0.7113432288169861,0.4996824860572815,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.7496740221977234,0.3909376859664917,0.3773854076862335,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.6659566760063171,0.2715544402599334,1.2573165893554688,288.3217163085937,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2867431640625,288.3217163085937,1.0,0.7184410691261292,1.0,1.0,0.0,1.0,-3.558783769607544,3.5587735176086426,1.019297997117974e-05,2.752474784851074,0.3691029846668243,0.3691029846668243,0.0,324.2460021972656,331.0,11087.318359375,-0.0,4397.66943359375,1.0,283.1499938964844,287.7436828613281,289.8153991699219,290.63482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18015.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759279489517212,1.0,0.0,0.0,0.576816737651825,0.576820433139801,2.220082784276656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.77978515625,0.0,26.72454261779785,1895.4371337890625,0.0,438.3319091796875,0.2587760686874389,1.0,0.0,3.0,1.0,0.0
11982060,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6741605997085571,0.2833040356636047,0.2623979151248932,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8539858460426331,0.5908231735229492,0.5652382969856262,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.909500777721405,0.7152947187423706,0.502498209476471,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7481412291526794,0.390922337770462,0.3774870336055755,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6645500659942627,0.2715993523597717,1.2580581903457642,288.32177734375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.28497314453125,288.3218078613281,1.0,0.7202569842338562,1.0,1.0,0.0,1.0,-3.561769723892212,3.5617594718933105,1.0209862011834048e-05,2.754701375961304,0.3682765662670135,0.3682765662670135,0.0,327.2762756347656,334.0,11056.033203125,-0.0,4424.15625,1.0,283.1499938964844,287.7435302734375,289.821533203125,290.6390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18021.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751989841461181,1.0,0.0,0.0,0.5751615166664124,0.5751652121543884,2.207359628414452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.1611328125,0.0,26.627918243408203,1895.4371337890625,0.0,436.40960693359375,0.258605808019638,1.0,0.0,3.0,1.0,0.0
11982120,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6741605997085571,0.2833040356636047,0.2623979151248932,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8539858460426331,0.5908231735229492,0.5652382969856262,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.909500777721405,0.7152947187423706,0.502498209476471,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7481412291526794,0.390922337770462,0.3774870336055755,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.6645500659942627,0.2715993523597717,1.2580581903457642,288.32177734375,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.28497314453125,288.3218078613281,1.0,0.7202569842338562,1.0,1.0,0.0,1.0,-3.561769723892212,3.5617594718933105,1.0209862011834048e-05,2.754701375961304,0.3682765662670135,0.3682765662670135,0.0,327.2762756347656,334.0,11056.033203125,-0.0,4424.15625,1.0,283.1499938964844,287.7435302734375,289.821533203125,290.6390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18021.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751989841461181,1.0,0.0,0.0,0.5751615166664124,0.5751652121543884,2.207359628414452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.1611328125,0.0,26.627918243408203,1895.4371337890625,0.0,436.40960693359375,0.258605808019638,1.0,0.0,3.0,1.0,0.0
11982180,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6724597811698914,0.2830122113227844,0.2622464001178741,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.851657509803772,0.5895953178405762,0.5642032623291016,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.9091474413871764,0.7192053198814392,0.5052853226661682,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.7466343641281128,0.3908986151218414,0.377580314874649,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6631718873977661,0.2716446816921234,1.25879967212677,288.32244873046875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2831726074219,288.3224792480469,1.0,0.7220602631568909,1.0,1.0,0.0,1.0,-3.564699411392212,3.5646891593933105,1.022643300530035e-05,2.7568838596343994,0.3672505915164947,0.3672505915164947,0.0,330.30242919921875,337.0,11018.189453125,-0.0,4450.5078125,1.0,283.1499938964844,287.74395751953125,289.82666015625,290.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,18027.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742821753025055,1.0,0.0,0.0,0.5730850696563721,0.5730887651443481,2.1914505765607828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.279052734375,0.0,26.50562286376953,1895.4371337890625,0.0,434.004150390625,0.2583875656127929,1.0,0.0,3.0,1.0,0.0
11982240,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6724597811698914,0.2830122113227844,0.2622464001178741,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.851657509803772,0.5895953178405762,0.5642032623291016,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.9091474413871764,0.7192053198814392,0.5052853226661682,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.7466343641281128,0.3908986151218414,0.377580314874649,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6631718873977661,0.2716446816921234,1.25879967212677,288.32244873046875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2831726074219,288.3224792480469,1.0,0.7220602631568909,1.0,1.0,0.0,1.0,-3.564699411392212,3.5646891593933105,1.022643300530035e-05,2.7568838596343994,0.3672505915164947,0.3672505915164947,0.0,330.30242919921875,337.0,11018.189453125,-0.0,4450.5078125,1.0,283.1499938964844,287.74395751953125,289.82666015625,290.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,18027.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742821753025055,1.0,0.0,0.0,0.5730850696563721,0.5730887651443481,2.1914505765607828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.279052734375,0.0,26.50562286376953,1895.4371337890625,0.0,434.004150390625,0.2583875656127929,1.0,0.0,3.0,1.0,0.0
