time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6716189384460449,0.2828643321990967,0.2621687054634094,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.850508987903595,0.5889808535575867,0.5636849403381348,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.9089716076850892,0.7211452126502991,0.5066680908203125,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.7458907961845398,0.3908840715885162,0.3776242434978485,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6624937653541565,0.2716679871082306,1.259172439575195,288.32305908203125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2823181152344,288.3230895996094,1.0,0.7229576110839844,1.0,1.0,0.0,1.0,-3.5661470890045166,3.5661368370056152,1.023462573357392e-05,2.7579619884490967,0.366658091545105,0.366658091545105,0.0,331.81396484375,337.0,10996.6884765625,-0.0,4463.64306640625,1.0,283.1499938964844,287.74444580078125,289.82879638671875,290.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18029.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737462699413299,1.0,0.0,0.0,0.5718795657157898,0.5718832612037659,2.1822406992555443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.4462890625,0.0,26.43431282043457,1895.4371337890625,0.0,432.6043090820313,0.2582594454288482,1.0,0.0,3.0,1.0,0.0
11982360,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.670784592628479,0.2827154695987701,0.2620900273323059,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8493708372116089,0.5883662104606628,0.5631664395332336,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9087965488433838,0.7230754494667053,0.5080441832542419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7451537847518921,0.3908681571483612,0.3776667714118957,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.6618229746818542,0.2716919183731079,1.2595475912094116,288.3238220214844,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.28143310546875,288.3238830566406,1.0,0.7238525748252869,1.0,1.0,0.0,1.0,-3.5675864219665527,3.567576169967652,1.0242774806101806e-05,2.7590341567993164,0.366013616323471,0.366013616323471,0.0,333.3246154785156,325.0,10973.51171875,-0.0,4476.76025390625,1.0,283.1499938964844,287.7450866699219,289.8306884765625,290.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18033.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731603860855102,1.0,0.0,0.0,0.5705659985542297,0.5705696940422058,2.172227020480477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.0419921875,0.0,26.356464385986328,1895.4371337890625,0.0,431.0790710449219,0.2581191062927246,1.0,0.0,3.0,1.0,0.0
11982420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6726100444793701,0.2824313342571258,0.2616746723651886,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8512852191925049,0.5871438980102539,0.561855673789978,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9136446118354796,0.7269160151481628,0.5105751752853394,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7472361922264099,0.3908404409885406,0.3774746656417846,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6638566851615906,0.2717507779598236,1.2590110301971436,288.3247985839844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27984619140625,288.3248291015625,1.0,0.7215643525123596,1.0,1.0,0.0,1.0,-3.5676825046539307,3.5676722526550293,1.0243245924357325e-05,2.7590792179107666,0.3645468652248382,0.3645468652248382,0.0,329.19610595703125,313.0,10918.890625,-0.0,4451.86083984375,1.0,283.1499938964844,287.7463684082031,289.8336486816406,290.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18039.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718339443206787,1.0,0.0,0.0,0.5675837397575378,0.5675874352455139,2.1495786484138083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.944580078125,0.0,26.17977333068848,1895.4371337890625,0.0,427.646240234375,0.2577997148036957,1.0,0.0,3.0,1.0,0.0
11982480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6726100444793701,0.2824313342571258,0.2616746723651886,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8512852191925049,0.5871438980102539,0.561855673789978,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9136446118354796,0.7269160151481628,0.5105751752853394,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7472361922264099,0.3908404409885406,0.3774746656417846,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6638566851615906,0.2717507779598236,1.2590110301971436,288.3247985839844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27984619140625,288.3248291015625,1.0,0.7215643525123596,1.0,1.0,0.0,1.0,-3.5676825046539307,3.5676722526550293,1.0243245924357325e-05,2.7590792179107666,0.3645468652248382,0.3645468652248382,0.0,329.19610595703125,313.0,10918.890625,-0.0,4451.86083984375,1.0,283.1499938964844,287.7463684082031,289.8336486816406,290.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,18039.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718339443206787,1.0,0.0,0.0,0.5675837397575378,0.5675874352455139,2.1495786484138083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.944580078125,0.0,26.17977333068848,1895.4371337890625,0.0,427.646240234375,0.2577997148036957,1.0,0.0,3.0,1.0,0.0
11982540,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6765416264533997,0.2821966409683227,0.2611544132232666,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.8557015657424927,0.585954487323761,0.5604194402694702,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.9218180775642396,0.7307494878768921,0.5129863619804382,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.7514643669128418,0.3908446729183197,0.3771557211875915,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6679396629333496,0.2718550860881805,1.257928490638733,288.3257141113281,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2786560058594,288.32574462890625,1.0,0.7174825668334961,1.0,1.0,0.0,1.0,-3.5665442943573,3.5665340423583984,1.023650293063838e-05,2.7581241130828857,0.362818956375122,0.362818956375122,0.0,321.158935546875,301.0,10855.3056640625,-0.0,4399.814453125,1.0,283.1499938964844,287.7477111816406,289.8352966308594,290.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702377617359161,1.0,0.0,0.0,0.564067006111145,0.5640707015991211,2.1230238900216136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.39990234375,0.0,25.971492767333984,1895.4371337890625,0.0,423.5518798828125,0.2574220597743988,1.0,0.0,3.0,1.0,0.0
11982600,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6765416264533997,0.2821966409683227,0.2611544132232666,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.8557015657424927,0.585954487323761,0.5604194402694702,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.9218180775642396,0.7307494878768921,0.5129863619804382,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.7514643669128418,0.3908446729183197,0.3771557211875915,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.6679396629333496,0.2718550860881805,1.257928490638733,288.3257141113281,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2786560058594,288.32574462890625,1.0,0.7174825668334961,1.0,1.0,0.0,1.0,-3.5665442943573,3.5665340423583984,1.023650293063838e-05,2.7581241130828857,0.362818956375122,0.362818956375122,0.0,321.158935546875,301.0,10855.3056640625,-0.0,4399.814453125,1.0,283.1499938964844,287.7477111816406,289.8352966308594,290.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,18046.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702377617359161,1.0,0.0,0.0,0.564067006111145,0.5640707015991211,2.1230238900216136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.39990234375,0.0,25.971492767333984,1895.4371337890625,0.0,423.5518798828125,0.2574220597743988,1.0,0.0,3.0,1.0,0.0
11982660,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6817911863327026,0.2820085883140564,0.2606060802936554,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.8616930246353149,0.584800660610199,0.558941662311554,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.9320856928825378,0.734577476978302,0.5153384208679199,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.7570670247077942,0.390883207321167,0.3767943382263183,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6733323931694031,0.2720085680484772,1.256710648536682,288.3273620605469,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2778015136719,288.32745361328125,1.0,0.7124507427215576,1.0,1.0,0.0,1.0,-3.565036535263061,3.56502628326416,1.0227625352854376e-05,2.756877183914185,0.3608288168907165,0.3608288168907165,0.0,311.2076110839844,289.0,10783.4990234375,-0.0,4335.15576171875,1.0,283.1499938964844,287.749755859375,289.83575439453125,290.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18053.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683347344398498,1.0,0.0,0.0,0.5600173473358154,0.5600210428237915,2.092649076246289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9287109375,0.0,25.7316951751709,1895.4371337890625,0.0,418.7220458984375,0.2569853663444519,1.0,0.0,3.0,1.0,0.0
11982720,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6817911863327026,0.2820085883140564,0.2606060802936554,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.8616930246353149,0.584800660610199,0.558941662311554,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.9320856928825378,0.734577476978302,0.5153384208679199,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.7570670247077942,0.390883207321167,0.3767943382263183,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.6733323931694031,0.2720085680484772,1.256710648536682,288.3273620605469,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2778015136719,288.32745361328125,1.0,0.7124507427215576,1.0,1.0,0.0,1.0,-3.565036535263061,3.56502628326416,1.0227625352854376e-05,2.756877183914185,0.3608288168907165,0.3608288168907165,0.0,311.2076110839844,289.0,10783.4990234375,-0.0,4335.15576171875,1.0,283.1499938964844,287.749755859375,289.83575439453125,290.6351623535156,293.1499938964844,293.1499938964844,283.1499938964844,18053.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683347344398498,1.0,0.0,0.0,0.5600173473358154,0.5600210428237915,2.092649076246289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9287109375,0.0,25.7316951751709,1895.4371337890625,0.0,418.7220458984375,0.2569853663444519,1.0,0.0,3.0,1.0,0.0
11982780,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6880223751068115,0.2818605899810791,0.2600581645965576,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.8688921928405762,0.5836811661720276,0.5574575662612915,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.9436675906181335,0.7383977770805359,0.5176567435264587,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.7637437582015991,0.3909536302089691,0.3764247000217438,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6797264814376831,0.2722081542015075,1.2555190324783323,288.3300476074219,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2772216796875,288.33013916015625,1.0,0.7069251537322998,1.0,1.0,0.0,1.0,-3.563502550125122,3.5634922981262207,1.0218596798949877e-05,2.755608558654785,0.3585720658302307,0.3585720658302307,0.0,300.2695617675781,277.0,10703.7021484375,-0.0,4264.47705078125,1.0,283.1499938964844,287.7527160644531,289.83514404296875,290.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661237597465515,1.0,0.0,0.0,0.555433988571167,0.5554376244544983,2.0585353865953948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.706298828125,0.0,25.460649490356445,1895.4371337890625,0.0,413.1802368164063,0.2564898431301117,1.0,0.0,3.0,1.0,0.0
11982840,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6880223751068115,0.2818605899810791,0.2600581645965576,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.8688921928405762,0.5836811661720276,0.5574575662612915,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.9436675906181335,0.7383977770805359,0.5176567435264587,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.7637437582015991,0.3909536302089691,0.3764247000217438,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6797264814376831,0.2722081542015075,1.2555190324783323,288.3300476074219,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2772216796875,288.33013916015625,1.0,0.7069251537322998,1.0,1.0,0.0,1.0,-3.563502550125122,3.5634922981262207,1.0218596798949877e-05,2.755608558654785,0.3585720658302307,0.3585720658302307,0.0,300.2695617675781,277.0,10703.7021484375,-0.0,4264.47705078125,1.0,283.1499938964844,287.7527160644531,289.83514404296875,290.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661237597465515,1.0,0.0,0.0,0.555433988571167,0.5554376244544983,2.0585353865953948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.706298828125,0.0,25.460649490356445,1895.4371337890625,0.0,413.1802368164063,0.2564898431301117,1.0,0.0,3.0,1.0,0.0
11982900,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.6914547681808472,0.2818000912666321,0.2597886919975281,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.8728959560394287,0.5831340551376343,0.5567190051078796,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9497608542442322,0.7403041124343872,0.518807053565979,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.7674465775489807,0.3910001814365387,0.3762423098087311,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.6832532286643982,0.2723242342472076,1.2549575567245483,288.331787109375,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2770080566406,288.3319091796875,1.0,0.704054057598114,1.0,1.0,0.0,1.0,-3.5627787113189697,3.5627684593200684,1.021433126879856e-05,2.755007743835449,0.3573401272296905,0.3573401272296905,0.0,294.5872497558594,277.0,10660.779296875,-0.0,4227.9765625,1.0,283.1499938964844,287.7546081542969,289.8344421386719,290.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18064.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649047553539276,1.0,0.0,0.0,0.5529378652572632,0.5529415607452393,2.0400751310489795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.565673828125,0.0,25.313291549682617,1895.4371337890625,0.0,410.15625,0.256219744682312,1.0,0.0,3.0,1.0,0.0
11982960,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6950796246528625,0.2817475199699402,0.2595232725143432,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8771538734436035,0.5825948119163513,0.555984377861023,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.9559642672538756,0.742207407951355,0.5199528932571411,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.771380603313446,0.391053706407547,0.3760631084442138,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6869829893112183,0.2724501490592956,1.254424810409546,288.3338317871094,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2768249511719,288.333984375,1.0,0.7011383771896362,1.0,1.0,0.0,1.0,-3.562097311019897,3.562087297439575,1.0210312211711424e-05,2.7544400691986084,0.356040358543396,0.356040358543396,0.0,288.8197631835937,265.0,10615.900390625,-0.0,4191.0859375,1.0,283.1499938964844,287.7567443847656,289.83355712890625,290.62115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18067.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463616669178009,1.0,0.0,0.0,0.5503105521202087,0.5503142476081848,2.0207339801459057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.76953125,0.0,25.158424377441406,1895.4371337890625,0.0,406.9849853515625,0.2559354901313782,1.0,0.0,3.0,1.0,0.0
11983020,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.702886164188385,0.2816643118858337,0.259006142616272,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.886430561542511,0.5815389752388,0.5545297861099243,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.9684866070747375,0.7460044622421265,0.5222329497337341,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.779943585395813,0.3911806941032409,0.3757169544696808,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.6950351595878601,0.2727294266223907,1.2534525394439695,288.3387756347656,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27655029296875,288.3389587402344,1.0,0.6952173113822937,1.0,1.0,0.0,1.0,-3.5608818531036377,3.5608716011047363,1.0203121746599209e-05,2.7534193992614746,0.3532379865646362,0.3532379865646362,0.0,277.12078857421875,253.0,10520.3408203125,-0.0,4116.7333984375,1.0,283.1499938964844,287.7618408203125,289.8309936523437,290.61181640625,293.1499938964844,293.1499938964844,283.1499938964844,18074.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460847407579422,1.0,0.0,0.0,0.5446703433990479,0.5446739792823792,1.9795244554643432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.23291015625,0.0,24.82696533203125,1895.4371337890625,0.0,400.2494812011719,0.2553259134292602,1.0,0.0,3.0,1.0,0.0
11983080,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.702886164188385,0.2816643118858337,0.259006142616272,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.886430561542511,0.5815389752388,0.5545297861099243,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.9684866070747375,0.7460044622421265,0.5222329497337341,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387451171875,0.779943585395813,0.3911806941032409,0.3757169544696808,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.6950351595878601,0.2727294266223907,1.2534525394439695,288.3387756347656,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27655029296875,288.3389587402344,1.0,0.6952173113822937,1.0,1.0,0.0,1.0,-3.5608818531036377,3.5608716011047363,1.0203121746599209e-05,2.7534193992614746,0.3532379865646362,0.3532379865646362,0.0,277.12078857421875,253.0,10520.3408203125,-0.0,4116.7333984375,1.0,283.1499938964844,287.7618408203125,289.8309936523437,290.61181640625,293.1499938964844,293.1499938964844,283.1499938964844,18074.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460847407579422,1.0,0.0,0.0,0.5446703433990479,0.5446739792823792,1.9795244554643432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.23291015625,0.0,24.82696533203125,1895.4371337890625,0.0,400.2494812011719,0.2553259134292602,1.0,0.0,3.0,1.0,0.0
11983140,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7086189389228821,0.2816238701343536,0.258665919303894,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.8933379650115967,0.5808385014533997,0.5535536408424377,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.9769416451454164,0.7485784292221069,0.5237751603126526,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7863143682479858,0.3912824392318725,0.3754925429821014,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7009650468826294,0.2729397416114807,1.2528678178787231,288.3428039550781,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.27642822265625,288.343017578125,1.0,0.6911440491676331,1.0,1.0,0.0,1.0,-3.560179710388184,3.5601696968078613,1.0198948075412773e-05,2.7528223991394043,0.3511717617511749,0.3511717617511749,0.0,269.0830383300781,253.0,10450.837890625,-0.0,4066.025390625,1.0,283.1499938964844,287.7658996582031,289.82867431640625,290.6045227050781,293.1499938964844,293.1499938964844,283.1499938964844,18078.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588153064250946,1.0,0.0,0.0,0.5405349731445312,0.5405386090278625,1.9495798753155213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.262939453125,0.0,24.58490562438965,1895.4371337890625,0.0,395.3773498535156,0.2548799514770508,1.0,0.0,3.0,1.0,0.0
11983200,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7113863229751587,0.2816088795661926,0.258508950471878,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.8967605829238892,0.5805133581161499,0.5530979037284851,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.9808671474456788,0.7497873306274414,0.5244989395141602,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7894697189331055,0.3913342952728271,0.3753901422023773,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.7038825750350952,0.2730438709259033,1.252613186836243,288.3448791503906,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.2763671875,288.3450927734375,1.0,0.6892186999320984,1.0,1.0,0.0,1.0,-3.5598838329315186,3.559873580932617,1.019718183670193e-05,2.752568006515503,0.3501566052436828,0.3501566052436828,0.0,265.2875366210937,241.0,10416.9296875,-0.0,4042.1796875,1.0,283.1499938964844,287.7679748535156,289.8274230957031,290.6008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18080.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578214883804321,1.0,0.0,0.0,0.5385112762451172,0.5385149717330933,1.9350094859760247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.0546875,0.0,24.466772079467773,1895.4371337890625,0.0,393.0159301757813,0.2546621263027191,1.0,0.0,3.0,1.0,0.0
11983260,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7201455235481262,0.2815797626972198,0.2580325305461883,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9083968997001648,0.5795178413391113,0.551690936088562,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.9927968978881836,0.7535550594329834,0.5267520546913147,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8000170588493347,0.3915145099163055,0.3750850856304168,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7134127616882324,0.2733917832374573,1.2519097328186035,288.3521423339844,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2762756347656,288.3523864746094,1.0,0.683174729347229,1.0,1.0,0.0,1.0,-3.559114694595337,3.559104681015014,1.0192558875132818e-05,2.75189471244812,0.3467917144298553,0.3467917144298553,0.0,253.384765625,229.0,10305.673828125,-0.0,3967.835205078125,1.0,283.1499938964844,287.775146484375,289.8227844238281,290.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18086.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545392990112304,1.0,0.0,0.0,0.5318418741226196,0.5318455100059509,1.887376477327507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.243408203125,0.0,24.07900619506836,1895.4371337890625,0.0,385.3150939941406,0.2539463937282562,1.0,0.0,3.0,1.0,0.0
11983320,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7201455235481262,0.2815797626972198,0.2580325305461883,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9083968997001648,0.5795178413391113,0.551690936088562,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.9927968978881836,0.7535550594329834,0.5267520546913147,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8000170588493347,0.3915145099163055,0.3750850856304168,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7134127616882324,0.2733917832374573,1.2519097328186035,288.3521423339844,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2762756347656,288.3523864746094,1.0,0.683174729347229,1.0,1.0,0.0,1.0,-3.559114694595337,3.559104681015014,1.0192558875132818e-05,2.75189471244812,0.3467917144298553,0.3467917144298553,0.0,253.384765625,229.0,10305.673828125,-0.0,3967.835205078125,1.0,283.1499938964844,287.775146484375,289.8227844238281,290.5882568359375,293.1499938964844,293.1499938964844,283.1499938964844,18086.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545392990112304,1.0,0.0,0.0,0.5318418741226196,0.5318455100059509,1.887376477327507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.243408203125,0.0,24.07900619506836,1895.4371337890625,0.0,385.3150939941406,0.2539463937282562,1.0,0.0,3.0,1.0,0.0
11983380,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7282203435897827,0.2815475761890411,0.2576234638690948,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.9205098152160645,0.5785242319107056,0.5503599047660828,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.9990000128746032,0.7576207518577576,0.5225902795791626,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.8100677728652954,0.391694575548172,0.3748529553413391,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7219661474227905,0.2737461924552917,1.2515782117843628,288.3588256835937,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.27716064453125,288.3587646484375,1.0,0.6766828298568726,1.0,1.0,0.0,1.0,-3.551364183425904,3.551353931427002,1.0148875844606664e-05,2.746141195297241,0.3431122303009033,0.3431122303009033,0.0,242.61831665039065,217.0,10179.736328125,-0.0,3882.5966796875,1.0,283.1499938964844,287.7828369140625,289.8169860839844,290.5738830566406,293.1499938964844,293.1499938964844,283.1499938964844,18092.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509945809841156,1.0,0.0,0.0,0.5246483087539673,0.5246519446372986,1.8366652199119933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.2861328125,0.0,23.66391563415528,1895.4371337890625,0.0,377.1633911132813,0.2531798779964447,1.0,0.0,3.0,1.0,0.0
11983440,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7282203435897827,0.2815475761890411,0.2576234638690948,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.9205098152160645,0.5785242319107056,0.5503599047660828,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.9990000128746032,0.7576207518577576,0.5225902795791626,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.8100677728652954,0.391694575548172,0.3748529553413391,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7219661474227905,0.2737461924552917,1.2515782117843628,288.3588256835937,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.27716064453125,288.3587646484375,1.0,0.6766828298568726,1.0,1.0,0.0,1.0,-3.551364183425904,3.551353931427002,1.0148875844606664e-05,2.746141195297241,0.3431122303009033,0.3431122303009033,0.0,242.61831665039065,217.0,10179.736328125,-0.0,3882.5966796875,1.0,283.1499938964844,287.7828369140625,289.8169860839844,290.5738830566406,293.1499938964844,293.1499938964844,283.1499938964844,18092.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509945809841156,1.0,0.0,0.0,0.5246483087539673,0.5246519446372986,1.8366652199119933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.2861328125,0.0,23.66391563415528,1895.4371337890625,0.0,377.1633911132813,0.2531798779964447,1.0,0.0,3.0,1.0,0.0
11983500,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7315984964370728,0.2815012335777282,0.2574348747730255,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.92573881149292,0.5779968500137329,0.5497134327888489,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9990000128746032,0.7605652213096619,0.5144233107566833,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.8141522407531738,0.391756922006607,0.3747564852237701,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7255034446716309,0.2739069163799286,1.251533031463623,288.3584899902344,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2815246582031,288.3583679199219,1.0,0.6728664040565491,1.0,1.0,0.0,1.0,-3.540365219116211,3.5403552055358887,1.0085998837894294e-05,2.737596035003662,0.3410839438438415,0.3410839438438415,0.0,237.9436798095703,217.0,10105.6640625,-0.0,3826.40771484375,1.0,283.1499938964844,287.7849426269531,289.8135070800781,290.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18097.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491013586521148,1.0,0.0,0.0,0.520748496055603,0.5207521319389343,1.809462268909101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.121337890625,0.0,23.44139862060547,1895.4371337890625,0.0,372.8780212402344,0.2527717053890228,1.0,0.0,3.0,1.0,0.0
11983560,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.7352876663208008,0.2814505994319916,0.257229208946228,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.9314849972724916,0.5774620175361633,0.5490468740463257,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578796386719,0.9990000128746032,0.7640936970710754,0.5057024359703064,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.8185054063796997,0.3918126821517944,0.3746418356895447,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.7293298244476318,0.274077445268631,1.2514617443084717,288.35791015625,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2886047363281,288.3577575683594,1.0,0.6688151359558105,1.0,1.0,0.0,1.0,-3.5286030769348145,3.528593063354492,1.0018991815741174e-05,2.728463888168335,0.3389377892017364,0.3389377892017364,0.0,233.0256805419922,205.0,10028.8017578125,-0.0,3767.167724609375,1.0,283.1499938964844,287.7862548828125,289.80938720703125,290.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18101.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470725357532501,1.0,0.0,0.0,0.5166379809379578,0.5166416168212891,1.7810091179626397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.989990234375,0.0,23.208011627197266,1895.4371337890625,0.0,368.3374633789063,0.2523443102836609,1.0,0.0,3.0,1.0,0.0
11983620,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7436692714691162,0.2813547253608703,0.2567997574806213,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9442919492721558,0.5763884782791138,0.5476860404014587,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9990000128746032,0.7722805142402649,0.4868316352367401,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.8280909657478333,0.3919098377227783,0.3743793666362762,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7379373908042908,0.2744626700878143,1.2514071464538574,288.3570556640625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.30718994140625,288.3569641113281,1.0,0.660173773765564,1.0,1.0,0.0,1.0,-3.50337028503418,3.5033605098724365,9.875977411866188e-06,2.7088661193847656,0.334303081035614,0.334303081035614,0.0,222.6555938720703,193.0,9865.8193359375,-0.0,3642.4052734375,1.0,283.1499938964844,287.7891540527344,289.7995300292969,290.53515625,293.1499938964844,293.1499938964844,283.1499938964844,18110.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425109922885895,1.0,0.0,0.0,0.5078427791595459,0.5078464150428772,1.720885833833563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.0966796875,0.0,22.71173667907715,1895.4371337890625,0.0,358.3189697265625,0.2514348924160003,1.0,0.0,3.0,1.0,0.0
11983680,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7436692714691162,0.2813547253608703,0.2567997574806213,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9442919492721558,0.5763884782791138,0.5476860404014587,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9990000128746032,0.7722805142402649,0.4868316352367401,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.8280909657478333,0.3919098377227783,0.3743793666362762,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7379373908042908,0.2744626700878143,1.2514071464538574,288.3570556640625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.30718994140625,288.3569641113281,1.0,0.660173773765564,1.0,1.0,0.0,1.0,-3.50337028503418,3.5033605098724365,9.875977411866188e-06,2.7088661193847656,0.334303081035614,0.334303081035614,0.0,222.6555938720703,193.0,9865.8193359375,-0.0,3642.4052734375,1.0,283.1499938964844,287.7891540527344,289.7995300292969,290.53515625,293.1499938964844,293.1499938964844,283.1499938964844,18110.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425109922885895,1.0,0.0,0.0,0.5078427791595459,0.5078464150428772,1.720885833833563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.0966796875,0.0,22.71173667907715,1895.4371337890625,0.0,358.3189697265625,0.2514348924160003,1.0,0.0,3.0,1.0,0.0
11983740,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7535565495491028,0.2812833487987518,0.2563728094100952,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.958402931690216,0.5753290057182312,0.5463176369667053,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9990000128746032,0.7815877199172974,0.4663128852844238,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.8390870094299316,0.3919963240623474,0.3740881383419037,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7480246424674988,0.274916410446167,1.2515733242034912,288.3572692871094,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3293762207031,288.357177734375,1.0,0.650981068611145,1.0,1.0,0.0,1.0,-3.4763803482055664,3.4763705730438232,9.72413363342639e-06,2.6879007816314697,0.3292074203491211,0.3292074203491211,0.0,211.80694580078125,211.0,9690.9267578125,-0.0,3512.25634765625,1.0,283.1499938964844,287.79315185546875,289.78826904296875,290.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18118.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372494220733642,1.0,0.0,0.0,0.4983048141002655,0.4983135163784027,1.6568517224868632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.136474609375,0.0,22.17841911315918,1895.4371337890625,0.0,347.0782470703125,0.2504561841487884,1.0,0.0,3.0,1.0,0.0
11983800,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7535565495491028,0.2812833487987518,0.2563728094100952,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.958402931690216,0.5753290057182312,0.5463176369667053,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.9990000128746032,0.7815877199172974,0.4663128852844238,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.8390870094299316,0.3919963240623474,0.3740881383419037,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7480246424674988,0.274916410446167,1.2515733242034912,288.3572692871094,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3293762207031,288.357177734375,1.0,0.650981068611145,1.0,1.0,0.0,1.0,-3.4763803482055664,3.4763705730438232,9.72413363342639e-06,2.6879007816314697,0.3292074203491211,0.3292074203491211,0.0,211.80694580078125,211.0,9690.9267578125,-0.0,3512.25634765625,1.0,283.1499938964844,287.79315185546875,289.78826904296875,290.51129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18118.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372494220733642,1.0,0.0,0.0,0.4983048141002655,0.4983135163784027,1.6568517224868632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.136474609375,0.0,22.17841911315918,1895.4371337890625,0.0,347.0782470703125,0.2504561841487884,1.0,0.0,3.0,1.0,0.0
11983860,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7543678879737854,0.2813184261322021,0.2563494741916656,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.9589706063270568,0.574388325214386,0.5453723669052124,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690185546875,0.9990000128746032,0.7902030348777771,0.4647234976291656,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36883544921875,0.8400649428367615,0.3921695053577423,0.3741953074932098,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7492867112159729,0.2755065560340881,1.2539148330688477,288.36895751953125,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3474426269531,288.36968994140625,1.0,0.6513691544532776,1.0,1.0,0.0,1.0,-3.4762001037597656,3.4761903285980225,9.721380592964124e-06,2.687116861343384,0.3238352835178375,0.3238352835178375,0.0,211.034423828125,229.0,9531.0791015625,-0.0,3507.284423828125,1.0,283.1499938964844,287.8027038574219,289.7765197753906,290.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18116.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314184784889221,1.0,0.0,0.0,0.4882038235664367,0.4894499778747558,1.5903614425383242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.581298828125,0.0,21.668561935424805,1895.4371337890625,0.0,334.9954833984375,0.2494642287492752,1.0,0.0,3.0,1.0,0.0
11983920,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7543678879737854,0.2813184261322021,0.2563494741916656,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.9589706063270568,0.574388325214386,0.5453723669052124,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690185546875,0.9990000128746032,0.7902030348777771,0.4647234976291656,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36883544921875,0.8400649428367615,0.3921695053577423,0.3741953074932098,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.7492867112159729,0.2755065560340881,1.2539148330688477,288.36895751953125,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3474426269531,288.36968994140625,1.0,0.6513691544532776,1.0,1.0,0.0,1.0,-3.4762001037597656,3.4761903285980225,9.721380592964124e-06,2.687116861343384,0.3238352835178375,0.3238352835178375,0.0,211.034423828125,229.0,9531.0791015625,-0.0,3507.284423828125,1.0,283.1499938964844,287.8027038574219,289.7765197753906,290.4864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18116.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314184784889221,1.0,0.0,0.0,0.4882038235664367,0.4894499778747558,1.5903614425383242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3051.581298828125,0.0,21.668561935424805,1895.4371337890625,0.0,334.9954833984375,0.2494642287492752,1.0,0.0,3.0,1.0,0.0
11983980,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.7486629486083984,0.2814019918441772,0.256615936756134,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943176269531,0.9501249194145204,0.5735567808151245,0.5447775721549988,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944091796875,0.9990000128746032,0.7959515452384949,0.4763171076774597,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941345214844,0.8338990211486816,0.3924148976802826,0.3746182322502136,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.7441567778587341,0.2761262059211731,1.25767719745636,288.394287109375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3492736816406,288.3954162597656,1.0,0.6573213934898376,1.0,1.0,0.0,1.0,-3.494767427444458,3.494757652282715,9.82487927103648e-06,2.7012386322021484,0.3183942139148712,0.3183942139148712,0.0,217.2305603027344,247.0,9378.3388671875,-0.0,3589.040283203125,1.0,283.1499938964844,287.82257080078125,289.7662048339844,290.4640808105469,293.1499938964844,293.1499938964844,283.1499938964844,18088.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255292117595672,1.0,0.0,0.0,0.4778108596801758,0.4858518540859222,1.523370407596758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.712158203125,0.0,21.386449813842773,1895.4371337890625,0.0,323.1681213378906,0.248673215508461,1.0,0.0,3.0,1.0,0.0
11984040,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.7486629486083984,0.2814019918441772,0.256615936756134,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3943176269531,0.9501249194145204,0.5735567808151245,0.5447775721549988,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944091796875,0.9990000128746032,0.7959515452384949,0.4763171076774597,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941345214844,0.8338990211486816,0.3924148976802826,0.3746182322502136,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.7441567778587341,0.2761262059211731,1.25767719745636,288.394287109375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3492736816406,288.3954162597656,1.0,0.6573213934898376,1.0,1.0,0.0,1.0,-3.494767427444458,3.494757652282715,9.82487927103648e-06,2.7012386322021484,0.3183942139148712,0.3183942139148712,0.0,217.2305603027344,247.0,9378.3388671875,-0.0,3589.040283203125,1.0,283.1499938964844,287.82257080078125,289.7662048339844,290.4640808105469,293.1499938964844,293.1499938964844,283.1499938964844,18088.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255292117595672,1.0,0.0,0.0,0.4778108596801758,0.4858518540859222,1.523370407596758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.712158203125,0.0,21.386449813842773,1895.4371337890625,0.0,323.1681213378906,0.248673215508461,1.0,0.0,3.0,1.0,0.0
11984100,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40924072265625,0.7444216012954712,0.2814449369907379,0.2568123340606689,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40972900390625,0.943383812904358,0.5731677412986755,0.5445699095726013,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4097900390625,0.9990000128746032,0.797864556312561,0.4852955639362335,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.8292701840400696,0.3925587236881256,0.3749119639396667,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40924072265625,0.7402049899101257,0.2764220833778381,1.259812593460083,288.40966796875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.3451843261719,288.410888671875,1.0,0.6617296934127808,1.0,1.0,0.0,1.0,-3.508469820022583,3.50846004486084,9.901890734909102e-06,2.7117624282836914,0.3156511485576629,0.3156511485576629,0.0,222.0979156494141,247.0,9303.208984375,-0.0,3651.65625,1.0,283.1499938964844,287.8347473144531,289.7615051269531,290.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,18070.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227291941642761,1.0,0.0,0.0,0.4726000130176544,0.486223429441452,1.490324841313395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.449951171875,0.0,21.34531784057617,1895.4371337890625,0.0,317.67047119140625,0.2483934015035629,1.0,0.0,3.0,1.0,0.0
