time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4255065917969,0.7396647930145264,0.281481385231018,0.2570348381996155,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259948730469,0.9356082677841188,0.5727884769439697,0.5444050431251526,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42608642578125,0.9990000128746032,0.7992292046546936,0.4957495033740997,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42578125,0.8240259289741516,0.3927127122879028,0.3752477765083313,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.7357220649719238,0.2767014801502228,1.2620322704315186,288.4259338378906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.3385314941406,288.4272155761719,1.0,0.6668151617050171,1.0,1.0,0.0,1.0,-3.524183988571167,3.5241739749908447,9.990671060222668e-06,2.7238657474517822,0.3128899037837982,0.3128899037837982,0.0,227.85888671875,265.0,9228.9833984375,-0.0,3725.1044921875,1.0,283.1499938964844,287.8476867675781,289.7568054199219,290.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,18055.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200546741485595,1.0,0.0,0.0,0.4674491584300995,0.4873363375663757,1.4580158413934896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.198486328125,0.0,21.34280586242676,1895.4371337890625,0.0,312.4915771484375,0.2481763511896133,1.0,0.0,3.0,1.0,0.0
11984220,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.458984375,0.7293962240219116,0.2815205752849579,0.2575230300426483,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45947265625,0.9184859991073608,0.5720388293266296,0.5441624522209167,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595947265625,0.9990000128746032,0.8005642890930176,0.5196591019630432,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4592590332031,0.8123751878738403,0.393038809299469,0.3760129511356354,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.458984375,0.7259106040000916,0.2772013247013092,1.2665663957595823,288.4594421386719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.3196105957031,288.46075439453125,1.0,0.6784060597419739,1.0,1.0,0.0,1.0,-3.559610843658448,3.559600591659546,1.019246701616794e-05,2.7512199878692627,0.3072935342788696,0.3072935342788696,0.0,241.4307403564453,268.0,9082.2470703125,-0.0,3896.4912109375,1.0,283.1499938964844,287.87432861328125,289.7464599609375,290.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18038.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150334894657135,1.0,0.0,0.0,0.45735764503479,0.4899778366088867,1.3957427213995288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2904.77001953125,0.0,21.37311363220215,1895.4371337890625,0.0,302.9513244628906,0.247847318649292,1.0,0.0,3.0,1.0,0.0
11984280,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.458984375,0.7293962240219116,0.2815205752849579,0.2575230300426483,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45947265625,0.9184859991073608,0.5720388293266296,0.5441624522209167,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595947265625,0.9990000128746032,0.8005642890930176,0.5196591019630432,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4592590332031,0.8123751878738403,0.393038809299469,0.3760129511356354,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.458984375,0.7259106040000916,0.2772013247013092,1.2665663957595823,288.4594421386719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.3196105957031,288.46075439453125,1.0,0.6784060597419739,1.0,1.0,0.0,1.0,-3.559610843658448,3.559600591659546,1.019246701616794e-05,2.7512199878692627,0.3072935342788696,0.3072935342788696,0.0,241.4307403564453,268.0,9082.2470703125,-0.0,3896.4912109375,1.0,283.1499938964844,287.87432861328125,289.7464599609375,290.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18038.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150334894657135,1.0,0.0,0.0,0.45735764503479,0.4899778366088867,1.3957427213995288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2904.77001953125,0.0,21.37311363220215,1895.4371337890625,0.0,302.9513244628906,0.247847318649292,1.0,0.0,3.0,1.0,0.0
11984340,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.7238767743110657,0.2814903855323791,0.2577715218067169,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.9094869494438172,0.5714362859725952,0.5438801646232605,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4823303222656,0.9990000128746032,0.8009581565856934,0.5331014394760132,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.8058747053146362,0.3932669162750244,0.3765065968036651,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.7206437587738037,0.2775032818317413,1.2693125009536743,288.4822082519531,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.3034362792969,288.48321533203125,1.0,0.68464595079422,1.0,1.0,0.0,1.0,-3.579657554626465,3.5796473026275635,1.0308292985428125e-05,2.766965627670288,0.3029108047485351,0.3029108047485351,0.0,249.3375244140625,268.0,8963.171875,-0.0,3996.257568359375,1.0,283.1499938964844,287.8935546875,289.7372741699219,290.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,18035.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411410927772522,1.0,0.0,0.0,0.4497629404067993,0.4915067851543426,1.3497731821132676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.02294921875,0.0,21.38503074645996,1895.4371337890625,0.0,296.20953369140625,0.2476255744695663,1.0,0.0,3.0,1.0,0.0
11984400,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.7224459648132324,0.281473159790039,0.2578276097774505,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.9072423577308656,0.5712398886680603,0.5437703728675842,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.9990000128746032,0.8011289238929749,0.5366150736808777,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.8041678071022034,0.3933359682559967,0.3766444325447082,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.7192838191986084,0.2775892913341522,1.2700568437576294,288.4884948730469,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.29888916015625,288.4894714355469,1.0,0.6863288283348083,1.0,1.0,0.0,1.0,-3.584883213043213,3.5848729610443115,1.033850639942102e-05,2.771038770675659,0.301489382982254,0.301489382982254,0.0,251.43179321289065,271.0,8924.1171875,-0.0,4022.641845703125,1.0,283.1499938964844,287.8990173339844,289.7340393066406,290.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18035.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102772772312164,1.0,0.0,0.0,0.4473409354686737,0.4918676018714905,1.3352750904971344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.510986328125,0.0,21.384153366088867,1895.4371337890625,0.0,294.1229858398437,0.2475536316633224,1.0,0.0,3.0,1.0,0.0
11984460,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.7173073887825012,0.2812007367610931,0.257900595664978,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.899670422077179,0.5702240467071533,0.5431488752365112,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.9990000128746032,0.8019271492958069,0.5490283966064453,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51177978515625,0.7981958389282227,0.3934334814548492,0.3770647048950195,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.7144159078598022,0.2777368426322937,1.272319793701172,288.51190185546875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2811279296875,288.5126647949219,1.0,0.6921620965003967,1.0,1.0,0.0,1.0,-3.602393865585327,3.602383613586426,1.04401187854819e-05,2.78470516204834,0.2953283190727234,0.2953283190727234,0.0,258.8858337402344,274.0,8752.6953125,-0.0,4114.2587890625,1.0,283.1499938964844,287.9193725585937,289.7183532714844,290.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,18039.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055510759353637,1.0,0.0,0.0,0.4370358884334564,0.4928599596023559,1.2744642674533681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.213623046875,0.0,21.358169555664062,1895.4371337890625,0.0,285.538330078125,0.2472305744886398,1.0,0.0,3.0,1.0,0.0
11984520,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.7173073887825012,0.2812007367610931,0.257900595664978,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.899670422077179,0.5702240467071533,0.5431488752365112,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119934082031,0.9990000128746032,0.8019271492958069,0.5490283966064453,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51177978515625,0.7981958389282227,0.3934334814548492,0.3770647048950195,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115966796875,0.7144159078598022,0.2777368426322937,1.272319793701172,288.51190185546875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2811279296875,288.5126647949219,1.0,0.6921620965003967,1.0,1.0,0.0,1.0,-3.602393865585327,3.602383613586426,1.04401187854819e-05,2.78470516204834,0.2953283190727234,0.2953283190727234,0.0,258.8858337402344,274.0,8752.6953125,-0.0,4114.2587890625,1.0,283.1499938964844,287.9193725585937,289.7183532714844,290.3724975585937,293.1499938964844,293.1499938964844,283.1499938964844,18039.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055510759353637,1.0,0.0,0.0,0.4370358884334564,0.4928599596023559,1.2744642674533681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.213623046875,0.0,21.358169555664062,1895.4371337890625,0.0,285.538330078125,0.2472305744886398,1.0,0.0,3.0,1.0,0.0
11984580,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310363769531,0.7128198146820068,0.2806513011455536,0.2576686143875122,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53131103515625,0.8934929370880127,0.5689303278923035,0.5422097444534302,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5313720703125,0.9990000128746032,0.8027473092079163,0.5589267611503601,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.7932664752006531,0.393251359462738,0.3771679401397705,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310363769531,0.7101567983627319,0.2775717675685882,1.272923469543457,288.5312805175781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.26446533203125,288.53192138671875,1.0,0.6965245008468628,1.0,1.0,0.0,1.0,-3.613744735717773,3.613734245300293,1.050631999532925e-05,2.793588161468506,0.2887004017829895,0.2887004017829895,0.0,264.9550170898437,277.0,8565.23828125,-0.0,4181.73486328125,1.0,283.1499938964844,287.93658447265625,289.6981506347656,290.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18044.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006145894527435,1.0,0.0,0.0,0.4262291491031647,0.4932548701763153,1.2122153059124232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.237060546875,0.0,21.303098678588867,1895.4371337890625,0.0,276.7582397460937,0.2468645870685577,1.0,0.0,3.0,1.0,0.0
11984640,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310363769531,0.7128198146820068,0.2806513011455536,0.2576686143875122,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53131103515625,0.8934929370880127,0.5689303278923035,0.5422097444534302,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5313720703125,0.9990000128746032,0.8027473092079163,0.5589267611503601,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.7932664752006531,0.393251359462738,0.3771679401397705,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5310363769531,0.7101567983627319,0.2775717675685882,1.272923469543457,288.5312805175781,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.26446533203125,288.53192138671875,1.0,0.6965245008468628,1.0,1.0,0.0,1.0,-3.613744735717773,3.613734245300293,1.050631999532925e-05,2.793588161468506,0.2887004017829895,0.2887004017829895,0.0,264.9550170898437,277.0,8565.23828125,-0.0,4181.73486328125,1.0,283.1499938964844,287.93658447265625,289.6981506347656,290.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18044.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006145894527435,1.0,0.0,0.0,0.4262291491031647,0.4932548701763153,1.2122153059124232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.237060546875,0.0,21.303098678588867,1895.4371337890625,0.0,276.7582397460937,0.2468645870685577,1.0,0.0,3.0,1.0,0.0
11984700,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5393981933594,0.7104533910751343,0.2803020179271698,0.2574844360351562,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.53961181640625,0.8903868794441223,0.5682070255279541,0.5416676998138428,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396728515625,0.998863935470581,0.8032336235046387,0.5615915656089783,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5395202636719,0.7907634377479553,0.3930818438529968,0.3771447241306305,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53936767578125,0.7078840136528015,0.27740079164505,1.272819757461548,288.5395812988281,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2567749023437,288.54010009765625,1.0,0.6982018947601318,1.0,1.0,0.0,1.0,-3.6159415245056152,3.615931034088135,1.0519413990550674e-05,2.795398712158203,0.2851819992065429,0.2851819992065429,0.0,267.89862060546875,277.0,8464.400390625,-0.0,4205.74658203125,1.0,283.1499938964844,287.9442749023437,289.686279296875,290.3216552734375,293.1499938964844,293.1499938964844,283.1499938964844,18047.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979610502719879,1.0,0.0,0.0,0.42059987783432,0.4933132529258728,1.1804069721677024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.523193359375,0.0,21.26787567138672,1895.4371337890625,0.0,272.1124572753906,0.2466666102409362,1.0,0.0,3.0,1.0,0.0
11984760,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.707933783531189,0.2799087166786194,0.2572633624076843,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.8871998190879822,0.5674375891685486,0.5410858988761902,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466003417969,0.9969056248664856,0.8039494156837463,0.5622738003730774,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.7881747484207153,0.3928654491901397,0.3770804107189178,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.705489456653595,0.2771795988082886,1.2724976539611816,288.5465087890625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2503356933594,288.54693603515625,1.0,0.6995248794555664,1.0,1.0,0.0,1.0,-3.6153290271759033,3.615318536758423,1.051597973855678e-05,2.794971227645874,0.2815026938915252,0.2815026938915252,0.0,270.8323974609375,280.0,8358.1533203125,-0.0,4222.2314453125,1.0,283.1499938964844,287.95123291015625,289.67333984375,290.3017578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951328694820404,1.0,0.0,0.0,0.4147915542125702,0.4933010637760162,1.1480302042343736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.083984375,0.0,21.22843170166016,1895.4371337890625,0.0,267.2145080566406,0.2464591711759567,1.0,0.0,3.0,1.0,0.0
11984820,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55914306640625,0.703529417514801,0.2790385484695434,0.2566975653171539,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.8817781805992126,0.565805971622467,0.5397849678993225,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55938720703125,0.99365496635437,0.8058368563652039,0.5636337399482727,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55926513671875,0.7838016748428345,0.3923365473747253,0.3768113553524017,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55914306640625,0.7013734579086304,0.2766406834125519,1.2711703777313232,288.559326171875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.24041748046875,288.55975341796875,1.0,0.7015640735626221,1.0,1.0,0.0,1.0,-3.612805843353272,3.612795352935791,1.0501300494070163e-05,2.793018579483032,0.2736566364765167,0.2736566364765167,0.0,275.7322692871094,283.0,8135.23486328125,-0.0,4245.716796875,1.0,283.1499938964844,287.9636535644531,289.6444396972656,290.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,18053.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888336718082428,1.0,0.0,0.0,0.402640163898468,0.4931526482105255,1.0817519324746172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.521728515625,0.0,21.14072799682617,1895.4371337890625,0.0,256.49072265625,0.2460201829671859,1.0,0.0,3.0,1.0,0.0
11984880,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55914306640625,0.703529417514801,0.2790385484695434,0.2566975653171539,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.8817781805992126,0.565805971622467,0.5397849678993225,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55938720703125,0.99365496635437,0.8058368563652039,0.5636337399482727,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.55926513671875,0.7838016748428345,0.3923365473747253,0.3768113553524017,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55914306640625,0.7013734579086304,0.2766406834125519,1.2711703777313232,288.559326171875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.24041748046875,288.55975341796875,1.0,0.7015640735626221,1.0,1.0,0.0,1.0,-3.612805843353272,3.612795352935791,1.0501300494070163e-05,2.793018579483032,0.2736566364765167,0.2736566364765167,0.0,275.7322692871094,283.0,8135.23486328125,-0.0,4245.716796875,1.0,283.1499938964844,287.9636535644531,289.6444396972656,290.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,18053.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888336718082428,1.0,0.0,0.0,0.402640163898468,0.4931526482105255,1.0817519324746172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.521728515625,0.0,21.14072799682617,1895.4371337890625,0.0,256.49072265625,0.2460201829671859,1.0,0.0,3.0,1.0,0.0
11984940,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722351074219,0.6996985673904419,0.2780853509902954,0.2560225427150726,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724182128906,0.8771589398384094,0.5640817284584045,0.5383597016334534,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.9910473823547364,0.8078325390815735,0.565129816532135,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5723571777344,0.7801002264022827,0.3917082548141479,0.3764116466045379,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722351074219,0.6978193521499634,0.276003748178482,1.2692275047302246,288.5724182128906,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2318115234375,288.5728454589844,1.0,0.7030907869338989,1.0,1.0,0.0,1.0,-3.609261751174927,3.6092512607574463,1.0480704077053817e-05,2.7902774810791016,0.265138179063797,0.265138179063797,0.0,279.8191833496094,286.0,7898.5810546875,-0.0,4261.4228515625,1.0,283.1499938964844,287.9760131835937,289.6124267578125,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18056.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815931975841522,1.0,0.0,0.0,0.3898174166679382,0.4929109513759613,1.0141600448321242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.086181640625,0.0,21.04520606994629,1895.4371337890625,0.0,244.44894409179688,0.2455561161041259,1.0,0.0,3.0,1.0,0.0
11985000,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722351074219,0.6996985673904419,0.2780853509902954,0.2560225427150726,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724182128906,0.8771589398384094,0.5640817284584045,0.5383597016334534,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.9910473823547364,0.8078325390815735,0.565129816532135,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5723571777344,0.7801002264022827,0.3917082548141479,0.3764116466045379,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722351074219,0.6978193521499634,0.276003748178482,1.2692275047302246,288.5724182128906,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2318115234375,288.5728454589844,1.0,0.7030907869338989,1.0,1.0,0.0,1.0,-3.609261751174927,3.6092512607574463,1.0480704077053817e-05,2.7902774810791016,0.265138179063797,0.265138179063797,0.0,279.8191833496094,286.0,7898.5810546875,-0.0,4261.4228515625,1.0,283.1499938964844,287.9760131835937,289.6124267578125,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18056.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815931975841522,1.0,0.0,0.0,0.3898174166679382,0.4929109513759613,1.0141600448321242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.086181640625,0.0,21.04520606994629,1895.4371337890625,0.0,244.44894409179688,0.2455561161041259,1.0,0.0,3.0,1.0,0.0
11985060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832824707031,0.6967760920524597,0.2772527039051056,0.2554106414318084,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.8736942410469055,0.5626126527786255,0.537125289440155,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58355712890625,0.989128053188324,0.8094216585159302,0.5663294792175293,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834045410156,0.777328372001648,0.3911331295967102,0.376013308763504,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832824707031,0.6951162815093994,0.2754212319850921,1.2672991752624512,288.58349609375,289.2396850585937,290.6905822753906,286.62432861328125,290.69140625,297.2250671386719,288.5839233398437,1.0,0.704105019569397,1.0,1.0,0.0,1.0,-3.6056854724884033,3.605674982070923,1.0459933037054723e-05,2.787508726119995,0.2576358616352081,0.2576358616352081,0.0,282.84332275390625,286.0,7694.98388671875,-0.0,4270.46337890625,1.0,283.1499938964844,287.98651123046875,289.5845947265625,290.1665954589844,293.1499938964844,293.1499938964844,283.1499938964844,18057.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750053644180298,1.0,0.0,0.0,0.3788409829139709,0.4926688969135284,9.5937267019508e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.63134765625,0.0,20.96296119689941,1895.4371337890625,0.0,233.72036743164065,0.2451620250940323,1.0,0.0,3.0,1.0,0.0
11985120,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857849121094,0.6961501836776733,0.2770636081695556,0.2552697360515594,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859680175781,0.8729588985443115,0.5622831583023071,0.5368468165397644,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5860290527344,0.988721489906311,0.8097621202468872,0.5665870308876038,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859069824219,0.7767398357391357,0.3909997940063476,0.3759182095527649,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5857849121094,0.6945378184318542,0.2752861678600311,1.266838788986206,288.5859680175781,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2236022949219,288.58642578125,1.0,0.7043060660362244,1.0,1.0,0.0,1.0,-3.6048226356506334,3.6048121452331534,1.0454925359226763e-05,2.7868406772613525,0.2559195756912231,0.2559195756912231,0.0,283.481689453125,289.0,7649.08154296875,-0.0,4272.07958984375,1.0,283.1499938964844,287.9888610839844,289.57830810546875,290.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18058.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734814822673797,1.0,0.0,0.0,0.3763710856437683,0.4926105141639709,9.475286333326949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.424072265625,0.0,20.944456100463867,1895.4371337890625,0.0,231.2658233642578,0.2450739294290542,1.0,0.0,3.0,1.0,0.0
11985180,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.6927437782287598,0.275978535413742,0.2544521987438202,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6000671386719,0.8689958453178406,0.5604175925254822,0.5352622866630554,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001281738281,0.986518144607544,0.8115903735160828,0.5679724216461182,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.7735634446144104,0.3902198374271393,0.3753483891487121,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.6913901567459106,0.2744956016540527,1.2640810012817385,288.6000366210937,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.215576171875,288.6005249023437,1.0,0.705315887928009,1.0,1.0,0.0,1.0,-3.5995969772338867,3.5995867252349854,1.0424614629300775e-05,2.7827932834625244,0.2459684759378433,0.2459684759378433,0.0,286.9142761230469,292.0,7387.9443359375,-0.0,4279.181640625,1.0,283.1499938964844,288.0024719238281,289.5425720214844,290.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18059.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646116554737091,1.0,0.0,0.0,0.3623480796813965,0.4922719001770019,8.838010323586332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.98291015625,0.0,20.840200424194336,1895.4371337890625,0.0,217.1505584716797,0.2445787936449051,1.0,0.0,3.0,1.0,0.0
11985240,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.6927437782287598,0.275978535413742,0.2544521987438202,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6000671386719,0.8689958453178406,0.5604175925254822,0.5352622866630554,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001281738281,0.986518144607544,0.8115903735160828,0.5679724216461182,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999755859375,0.7735634446144104,0.3902198374271393,0.3753483891487121,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.6913901567459106,0.2744956016540527,1.2640810012817385,288.6000366210937,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.215576171875,288.6005249023437,1.0,0.705315887928009,1.0,1.0,0.0,1.0,-3.5995969772338867,3.5995867252349854,1.0424614629300775e-05,2.7827932834625244,0.2459684759378433,0.2459684759378433,0.0,286.9142761230469,292.0,7387.9443359375,-0.0,4279.181640625,1.0,283.1499938964844,288.0024719238281,289.5425720214844,290.10235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18059.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646116554737091,1.0,0.0,0.0,0.3623480796813965,0.4922719001770019,8.838010323586332e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.98291015625,0.0,20.840200424194336,1895.4371337890625,0.0,217.1505584716797,0.2445787936449051,1.0,0.0,3.0,1.0,0.0
11985300,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070556640625,0.6910699009895325,0.2754131257534027,0.2540213763713836,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072692871094,0.8670721054077148,0.5594606995582581,0.5344457626342773,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073303222656,0.9854359030723572,0.8124643564224243,0.5686366558074951,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.607177734375,0.7720175385475159,0.389804482460022,0.37503781914711,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070556640625,0.6898429989814758,0.2740744650363922,1.2625776529312134,288.6072692871094,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2116394042969,288.60772705078125,1.0,0.7057632207870483,1.0,1.0,0.0,1.0,-3.5967137813568115,3.596703290939331,1.040790812112391e-05,2.780559539794922,0.2407100200653076,0.2407100200653076,0.0,288.57891845703125,292.0,7253.46533203125,-0.0,4281.6796875,1.0,283.1499938964844,288.0096435546875,289.5241394042969,290.0741577148437,293.1499938964844,293.1499938964844,283.1499938964844,18060.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599284589290619,1.0,0.0,0.0,0.3551397025585174,0.4920914471149444,8.532973438946101e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.491455078125,0.0,20.787153244018555,1895.4371337890625,0.0,209.79689025878903,0.2443277835845947,1.0,0.0,3.0,1.0,0.0
11985360,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6143798828125,0.6894077062606812,0.2748327255249023,0.2535765171051025,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6145935058594,0.8651766777038574,0.5584880113601685,0.5336138010025024,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146545410156,0.98435777425766,0.8133111000061035,0.5692818760871887,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.614501953125,0.7704910635948181,0.3893725872039795,0.3747110664844513,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6143798828125,0.6883060336112976,0.2736365497112274,1.2609961032867432,288.61456298828125,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2077331542969,288.61505126953125,1.0,0.7061789035797119,1.0,1.0,0.0,1.0,-3.593658685684204,3.593648195266724,1.039022026816383e-05,2.7781927585601807,0.2352582961320877,0.2352582961320877,0.0,290.2209167480469,295.0,7116.6279296875,-0.0,4283.57177734375,1.0,283.1499938964844,288.01708984375,289.50537109375,290.04541015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550941348075866,1.0,0.0,0.0,0.3478109836578369,0.4919063448905945,8.237340587413655e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.239990234375,0.0,20.733720779418945,1895.4371337890625,0.0,202.2610015869141,0.244075208902359,1.0,0.0,3.0,1.0,0.0
11985420,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.6861043572425842,0.2736274898052215,0.2526461482048034,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6294250488281,0.8614517450332642,0.5564957857131958,0.5319051146507263,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6295166015625,0.9821972846984864,0.8149232864379883,0.5705158710479736,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.7674802541732788,0.3884598016738891,0.3740105926990509,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.6852489709854126,0.2727117538452148,1.257608413696289,288.6294250488281,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20001220703125,288.6299133300781,1.0,0.7069283127784729,1.0,1.0,0.0,1.0,-3.587050676345825,3.587040424346924,1.0352015124226456e-05,2.773073434829712,0.2237651646137237,0.2237651646137237,0.0,293.4591979980469,298.0,6836.765625,-0.0,4285.7275390625,1.0,283.1499938964844,288.0329895019531,289.466796875,289.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450056612491607,1.0,0.0,0.0,0.3328324258327484,0.4915278553962707,7.673737201230324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.740478515625,0.0,20.62628936767578,1895.4371337890625,0.0,186.6564178466797,0.2435673177242279,1.0,0.0,3.0,1.0,0.0
11985480,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.6861043572425842,0.2736274898052215,0.2526461482048034,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6294250488281,0.8614517450332642,0.5564957857131958,0.5319051146507263,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6295166015625,0.9821972846984864,0.8149232864379883,0.5705158710479736,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.7674802541732788,0.3884598016738891,0.3740105926990509,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.6852489709854126,0.2727117538452148,1.257608413696289,288.6294250488281,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20001220703125,288.6299133300781,1.0,0.7069283127784729,1.0,1.0,0.0,1.0,-3.587050676345825,3.587040424346924,1.0352015124226456e-05,2.773073434829712,0.2237651646137237,0.2237651646137237,0.0,293.4591979980469,298.0,6836.765625,-0.0,4285.7275390625,1.0,283.1499938964844,288.0329895019531,289.466796875,289.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450056612491607,1.0,0.0,0.0,0.3328324258327484,0.4915278553962707,7.673737201230324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.740478515625,0.0,20.62628936767578,1895.4371337890625,0.0,186.6564178466797,0.2435673177242279,1.0,0.0,3.0,1.0,0.0
11985540,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.6833407282829285,0.2725688517093658,0.2518229782581329,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.8583762645721436,0.5547730326652527,0.5304235816001892,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64215087890625,0.9803648591041564,0.8161917328834534,0.5714935064315796,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419982910156,0.7649819850921631,0.3876417875289917,0.3733738362789154,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.641845703125,0.6826879978179932,0.2718844413757324,1.2545350790023804,288.6420593261719,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1936340332031,288.6425476074219,1.0,0.7074819207191467,1.0,1.0,0.0,1.0,-3.580991506576538,3.5809812545776367,1.0317043233953882e-05,2.768378973007202,0.2134803384542465,0.2134803384542465,0.0,296.14862060546875,298.0,6596.22265625,-0.0,4285.97412109375,1.0,283.1499938964844,288.047607421875,289.433349609375,289.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,18061.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361133933067322,1.0,0.0,0.0,0.3199559450149536,0.4912077486515045,7.226771181478852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.257568359375,0.0,20.536046981811523,1895.4371337890625,0.0,172.95875549316406,0.2431398779153823,1.0,0.0,3.0,1.0,0.0
11985600,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.6828149557113647,0.2723625600337982,0.2516620755195617,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444702148437,0.8577950596809387,0.554439902305603,0.53013676404953,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.9800131916999816,0.816424548625946,0.5716737508773804,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443786621094,0.7645085453987122,0.3874807953834533,0.373247742652893,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.6822004318237305,0.2717218101024627,1.253927230834961,288.6444702148437,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1924133300781,288.6449584960937,1.0,0.7075804471969604,1.0,1.0,0.0,1.0,-3.579787015914917,3.579776763916016,1.0310098332411144e-05,2.7674460411071777,0.2114567160606384,0.2114567160606384,0.0,296.6589660644531,301.0,6549.96630859375,-0.0,4285.87353515625,1.0,283.1499938964844,288.050537109375,289.4268798828125,289.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343801200389862,1.0,0.0,0.0,0.31747967004776,0.4911474585533142,7.144286495730512e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.980224609375,0.0,20.51893615722656,1895.4371337890625,0.0,170.28746032714844,0.2430586218833923,1.0,0.0,3.0,1.0,0.0
11985660,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65924072265625,0.6795299053192139,0.2710379660129547,0.2506251931190491,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.8541915416717529,0.5523196458816528,0.5283088684082031,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595458984375,0.9777915477752686,0.8178136348724365,0.5727552771568298,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593933105469,0.7615635991096497,0.3864349722862243,0.3724229037761688,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65924072265625,0.6791514158248901,0.2706677913665771,1.2499613761901855,288.6594543457031,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849060058594,288.6599426269531,1.0,0.7081457376480103,1.0,1.0,0.0,1.0,-3.5718791484832764,3.571868896484375,1.026456266117748e-05,2.761319875717163,0.198314294219017,0.198314294219017,0.0,299.838134765625,304.0,6258.15869140625,-0.0,4284.16015625,1.0,283.1499938964844,288.070068359375,289.3857727050781,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323253333568573,1.0,0.0,0.0,0.3018424212932586,0.4907786846160888,6.6459744374469665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.5889892578125,0.0,20.41281509399414,1895.4371337890625,0.0,153.0664825439453,0.2425528913736343,1.0,0.0,3.0,1.0,0.0
11985720,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65924072265625,0.6795299053192139,0.2710379660129547,0.2506251931190491,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.8541915416717529,0.5523196458816528,0.5283088684082031,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595458984375,0.9777915477752686,0.8178136348724365,0.5727552771568298,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593933105469,0.7615635991096497,0.3864349722862243,0.3724229037761688,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65924072265625,0.6791514158248901,0.2706677913665771,1.2499613761901855,288.6594543457031,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849060058594,288.6599426269531,1.0,0.7081457376480103,1.0,1.0,0.0,1.0,-3.5718791484832764,3.571868896484375,1.026456266117748e-05,2.761319875717163,0.198314294219017,0.198314294219017,0.0,299.838134765625,304.0,6258.15869140625,-0.0,4284.16015625,1.0,283.1499938964844,288.070068359375,289.3857727050781,289.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.323253333568573,1.0,0.0,0.0,0.3018424212932586,0.4907786846160888,6.6459744374469665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.5889892578125,0.0,20.41281509399414,1895.4371337890625,0.0,153.0664825439453,0.2425528913736343,1.0,0.0,3.0,1.0,0.0
11985780,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.6762444376945496,0.2696527540683746,0.2495350539684295,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.8506314754486084,0.5501329302787781,0.5264201164245605,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.9755231738090516,0.8190873861312866,0.5737587809562683,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741027832031,0.7586376070976257,0.3853203952312469,0.3715347647666931,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.6760972142219543,0.2695494294166565,1.2457122802734375,288.6741638183594,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17742919921875,288.6746520996094,1.0,0.7086291909217834,1.0,1.0,0.0,1.0,-3.563323497772217,3.5633132457733154,1.0215411748504266e-05,2.754692316055298,0.1843141913414001,0.1843141913414001,0.0,303.0066833496094,307.0,5963.2177734375,-0.0,4280.64697265625,1.0,283.1499938964844,288.0919494628906,289.3436584472656,289.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311659038066864,1.0,0.0,0.0,0.2860071957111358,0.4904340207576751,6.175691069643108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.1646728515625,0.0,20.3089656829834,1895.4371337890625,0.0,134.8607940673828,0.2420535683631897,1.0,0.0,3.0,1.0,0.0
11985840,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.6762444376945496,0.2696527540683746,0.2495350539684295,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741943359375,0.8506314754486084,0.5501329302787781,0.5264201164245605,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.9755231738090516,0.8190873861312866,0.5737587809562683,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6741027832031,0.7586376070976257,0.3853203952312469,0.3715347647666931,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739807128906,0.6760972142219543,0.2695494294166565,1.2457122802734375,288.6741638183594,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17742919921875,288.6746520996094,1.0,0.7086291909217834,1.0,1.0,0.0,1.0,-3.563323497772217,3.5633132457733154,1.0215411748504266e-05,2.754692316055298,0.1843141913414001,0.1843141913414001,0.0,303.0066833496094,307.0,5963.2177734375,-0.0,4280.64697265625,1.0,283.1499938964844,288.0919494628906,289.3436584472656,289.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18059.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311659038066864,1.0,0.0,0.0,0.2860071957111358,0.4904340207576751,6.175691069643108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.1646728515625,0.0,20.3089656829834,1895.4371337890625,0.0,134.8607940673828,0.2420535683631897,1.0,0.0,3.0,1.0,0.0
11985900,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.6746004223823547,0.2689367532730102,0.2489695399999618,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6813659667969,0.848865270614624,0.549013614654541,0.5254520177841187,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.9743691086769104,0.8196794390678406,0.5742301940917969,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812744140625,0.757179856300354,0.3847363293170929,0.371066153049469,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.6745670437812805,0.2689656317234039,1.2434799671173096,288.6813659667969,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1737060546875,288.68182373046875,1.0,0.7088406085968018,1.0,1.0,0.0,1.0,-3.5587966442108154,3.558786392211914,1.0189453860220963e-05,2.751185894012451,0.1769817471504211,0.1769817471504211,0.0,304.58892822265625,307.0,5815.099609375,-0.0,4278.21435546875,1.0,283.1499938964844,288.1039428710937,289.32232666015625,289.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18059.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30569788813591,1.0,0.0,0.0,0.2780393660068512,0.4902735650539398,5.950113735053719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.2337646484373,0.0,20.258155822753903,1895.4371337890625,0.0,125.33722686767578,0.2418072670698166,1.0,0.0,3.0,1.0,0.0
11985960,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6882019042969,0.6729556918144226,0.2682051062583923,0.2483903765678405,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883850097656,0.847107470035553,0.5478766560554504,0.5244678854942322,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884765625,0.9732012152671814,0.8202412724494934,0.574681282043457,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883239746094,0.7557251453399658,0.384134292602539,0.3705810606479645,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6882019042969,0.6730349659919739,0.2683655023574829,1.2411762475967407,288.6883850097656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.16998291015625,288.6888427734375,1.0,0.7090322971343994,1.0,1.0,0.0,1.0,-3.5541043281555176,3.554094076156616,1.0162581929762382e-05,2.747551441192627,0.1694267690181732,0.1694267690181732,0.0,306.1704406738281,295.0,5666.90234375,-0.0,4275.33740234375,1.0,283.1499938964844,288.1166687011719,289.30084228515625,289.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18058.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996381223201751,1.0,0.0,0.0,0.2700564265251159,0.4901245236396789,5.730630192601893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.2705078125,0.0,20.20829963684082,1895.4371337890625,0.0,115.50982666015624,0.2415637373924255,1.0,0.0,3.0,1.0,0.0
