time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.6735760569572449,0.2667107582092285,0.2469381242990493,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.8482226729393005,0.5455566644668579,0.5221803784370422,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012634277344,0.9761253595352172,0.8212824463844299,0.5753231048583984,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011108398437,0.7569550275802612,0.3828838467597961,0.3692906498908996,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.6738775968551636,0.2671250104904175,1.2350728511810305,288.7012023925781,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1626281738281,288.7015380859375,1.0,0.7052431702613831,1.0,1.0,0.0,1.0,-3.5414884090423584,3.541478395462036,1.009065999824088e-05,2.7378337383270264,0.153640866279602,0.153640866279602,0.0,302.25787353515625,283.0,5370.345703125,-0.0,4218.22705078125,1.0,283.1499938964844,288.14434814453125,289.28759765625,289.6860656738281,293.1499938964844,293.1499938964844,283.1499938964844,18057.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920525372028351,1.0,0.0,0.0,0.2540957927703857,0.4898620247840881,5.309108708217991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.2093505859375,0.0,20.11174774169922,1895.4371337890625,0.0,89.20684051513672,0.2410864681005478,1.0,0.0,3.0,1.0,0.0
11986080,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.6735760569572449,0.2667107582092285,0.2469381242990493,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.8482226729393005,0.5455566644668579,0.5221803784370422,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012634277344,0.9761253595352172,0.8212824463844299,0.5753231048583984,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011108398437,0.7569550275802612,0.3828838467597961,0.3692906498908996,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.6738775968551636,0.2671250104904175,1.2350728511810305,288.7012023925781,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1626281738281,288.7015380859375,1.0,0.7052431702613831,1.0,1.0,0.0,1.0,-3.5414884090423584,3.541478395462036,1.009065999824088e-05,2.7378337383270264,0.153640866279602,0.153640866279602,0.0,302.25787353515625,283.0,5370.345703125,-0.0,4218.22705078125,1.0,283.1499938964844,288.14434814453125,289.28759765625,289.6860656738281,293.1499938964844,293.1499938964844,283.1499938964844,18057.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920525372028351,1.0,0.0,0.0,0.2540957927703857,0.4898620247840881,5.309108708217991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.2093505859375,0.0,20.11174774169922,1895.4371337890625,0.0,89.20684051513672,0.2410864681005478,1.0,0.0,3.0,1.0,0.0
11986140,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.6754993796348572,0.2656237781047821,0.245785653591156,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.8507762551307678,0.5438553094863892,0.5204033255577087,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70953369140625,0.9800843000411988,0.8219749331474304,0.5756719708442688,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.7594097852706909,0.3819561600685119,0.368234246969223,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.6759573817253113,0.2662123143672943,1.2301052808761597,288.70947265625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15753173828125,288.7098083496094,1.0,0.7012633681297302,1.0,1.0,0.0,1.0,-3.53113865852356,3.5311286449432373,1.0031744750449434e-05,2.7298243045806885,0.1416564881801605,0.1416564881801605,0.0,296.88299560546875,283.0,5157.302734375,-0.0,4158.595703125,1.0,283.1499938964844,288.16632080078125,289.2806701660156,289.66796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917531728744507,1.0,0.0,0.0,0.2425997704267501,0.4897038340568542,5.018012227964164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.1348876953125,0.0,20.04484748840332,1895.4371337890625,0.0,87.38438415527344,0.2407507896423339,1.0,0.0,3.0,1.0,0.0
11986200,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123413085937,0.6764640808105469,0.2652032673358917,0.245327740907669,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125244140625,0.8520273566246033,0.5431943535804749,0.5197004675865173,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71258544921875,0.9818472862243652,0.8222277164459229,0.5757871866226196,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71246337890625,0.7605957388877869,0.3815934956073761,0.3678092062473297,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123718261719,0.676982045173645,0.2658576071262359,1.2281147241592407,288.7125244140625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1556091308594,288.7128295898437,1.0,0.6995419859886169,1.0,1.0,0.0,1.0,-3.526975393295288,3.526965379714966,1.0008090612245724e-05,2.7266011238098145,0.1369092911481857,0.1369092911481857,0.0,294.4683837890625,271.0,5075.69970703125,-0.0,4133.1787109375,1.0,283.1499938964844,288.1752624511719,289.27203369140625,289.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,18055.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916876077651977,1.0,0.0,0.0,0.2381885945796966,0.4896511435508728,4.908787598623121e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.303466796875,0.0,20.01979637145996,1895.4371337890625,0.0,86.982666015625,0.24062380194664,1.0,0.0,3.0,1.0,0.0
11986260,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225341796875,0.6807083487510681,0.2636770009994507,0.2436330169439315,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.8574717044830322,0.5407870411872864,0.5171064734458923,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.9888187050819396,0.8230721950531006,0.5761292576789856,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.765710175037384,0.3802613317966461,0.3662165403366089,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.6814433932304382,0.2645646333694458,1.2206977605819702,288.7226867675781,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1488342285156,288.72296142578125,1.0,0.692767322063446,1.0,1.0,0.0,1.0,-3.511390924453736,3.511381149291992,9.91978322417708e-06,2.714531660079956,0.1192184016108512,0.1192184016108512,0.0,284.77423095703125,259.0,4784.7998046875,-0.0,4034.6015625,1.0,283.1499938964844,288.21002197265625,289.2297058105469,289.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290742963552475,1.0,0.0,0.0,0.2224336266517639,0.489508181810379,4.528702302053489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.9508056640625,0.0,19.933387756347656,1895.4371337890625,0.0,81.13102722167969,0.2401782721281051,1.0,0.0,3.0,1.0,0.0
11986320,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225341796875,0.6807083487510681,0.2636770009994507,0.2436330169439315,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226867675781,0.8574717044830322,0.5407870411872864,0.5171064734458923,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.9888187050819396,0.8230721950531006,0.5761292576789856,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.765710175037384,0.3802613317966461,0.3662165403366089,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.6814433932304382,0.2645646333694458,1.2206977605819702,288.7226867675781,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1488342285156,288.72296142578125,1.0,0.692767322063446,1.0,1.0,0.0,1.0,-3.511390924453736,3.511381149291992,9.91978322417708e-06,2.714531660079956,0.1192184016108512,0.1192184016108512,0.0,284.77423095703125,259.0,4784.7998046875,-0.0,4034.6015625,1.0,283.1499938964844,288.21002197265625,289.2297058105469,289.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290742963552475,1.0,0.0,0.0,0.2224336266517639,0.489508181810379,4.528702302053489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.9508056640625,0.0,19.933387756347656,1895.4371337890625,0.0,81.13102722167969,0.2401782721281051,1.0,0.0,3.0,1.0,0.0
11986380,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.6859164834022522,0.2621203958988189,0.2418785244226455,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.8641316890716553,0.5383262038230896,0.5144273042678833,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.9962574243545532,0.8237863779067993,0.5763625502586365,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7719100713729858,0.3788747787475586,0.3645395934581756,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.6868733763694763,0.2632398009300232,1.212969422340393,288.7317810058594,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14208984375,288.73199462890625,1.0,0.685370683670044,1.0,1.0,0.0,1.0,-3.495025396347046,3.4950156211853027,9.827465873968322e-06,2.701855421066284,0.100550390779972,0.100550390779972,0.0,274.09979248046875,247.0,4498.94873046875,-0.0,3929.01220703125,1.0,283.1499938964844,288.2490234375,289.1856994628906,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893001437187195,1.0,0.0,0.0,0.2069215029478073,0.4894396662712097,4.168022371686675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.1043701171875,0.0,19.853084564208984,1895.4371337890625,0.0,72.14579010009766,0.2397520244121551,1.0,0.0,3.0,1.0,0.0
11986440,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.6859164834022522,0.2621203958988189,0.2418785244226455,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.8641316890716553,0.5383262038230896,0.5144273042678833,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.9962574243545532,0.8237863779067993,0.5763625502586365,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7719100713729858,0.3788747787475586,0.3645395934581756,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.6868733763694763,0.2632398009300232,1.212969422340393,288.7317810058594,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14208984375,288.73199462890625,1.0,0.685370683670044,1.0,1.0,0.0,1.0,-3.495025396347046,3.4950156211853027,9.827465873968322e-06,2.701855421066284,0.100550390779972,0.100550390779972,0.0,274.09979248046875,247.0,4498.94873046875,-0.0,3929.01220703125,1.0,283.1499938964844,288.2490234375,289.1856994628906,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893001437187195,1.0,0.0,0.0,0.2069215029478073,0.4894396662712097,4.168022371686675e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.1043701171875,0.0,19.853084564208984,1895.4371337890625,0.0,72.14579010009766,0.2397520244121551,1.0,0.0,3.0,1.0,0.0
11986500,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.6886540055274963,0.2613227367401123,0.2409887611865997,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358703613281,0.8676568269729614,0.5370683670043945,0.5130669474601746,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73590087890625,0.9990000128746032,0.824093759059906,0.5755630135536194,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.7751765251159668,0.3781485259532928,0.3636767864227295,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.6897245049476624,0.262559562921524,1.2090466022491455,288.7358703613281,290.13580322265625,289.9678955078125,286.1715393066406,289.9689636230469,297.1386413574219,288.7360534667969,1.0,0.6814588308334351,1.0,1.0,0.0,1.0,-3.48553466796875,3.485524892807007,9.774396858119871e-06,2.69460391998291,0.090845413506031,0.090845413506031,0.0,268.74139404296875,247.0,4358.07763671875,-0.0,3873.228515625,1.0,283.1499938964844,288.2701416015625,289.1643981933594,289.497802734375,293.1499938964844,293.1499938964844,283.1499938964844,18049.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288577675819397,1.0,0.0,0.0,0.1992842704057693,0.489434003829956,3.9947742891399685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.44189453125,0.0,19.815332412719727,1895.4371337890625,0.0,67.69902038574219,0.2395467311143875,1.0,0.0,3.0,1.0,0.0
11986560,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386169433594,0.6907904744148254,0.2604918181896209,0.2401134967803955,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387084960937,0.8704818487167358,0.5357728600502014,0.511718213558197,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387084960937,0.9990000128746032,0.8246882557868958,0.5697643160820007,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386779785156,0.7778050899505615,0.3773795068264007,0.3628204762935638,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7386474609375,0.6919763088226318,0.2618490159511566,1.205204963684082,288.7386779785156,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.13629150390625,288.7387084960937,1.0,0.677135705947876,1.0,1.0,0.0,1.0,-3.47033953666687,3.470329761505127,9.68969106907025e-06,2.682979106903076,0.0808822363615036,0.0808822363615036,0.0,264.0710144042969,235.0,4217.41259765625,-0.0,3807.4345703125,1.0,283.1499938964844,288.2922668457031,289.1432800292969,289.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18048.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878665030002594,1.0,0.0,0.0,0.1917383521795272,0.489446610212326,3.8261300794317785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.2796630859375,0.0,19.779172897338867,1895.4371337890625,0.0,63.382286071777344,0.2393467277288437,1.0,0.0,3.0,1.0,0.0
11986620,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412414550781,0.6953900456428528,0.2587728202342987,0.2382891774177551,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74127197265625,0.876614511013031,0.5331082344055176,0.5089295506477356,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74127197265625,0.9990000128746032,0.8272608518600464,0.5549936890602112,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74127197265625,0.7834605574607849,0.3757549226284027,0.3610033988952636,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412414550781,0.6968228220939636,0.2603870332241058,1.197215557098389,288.74127197265625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1383056640625,288.7412109375,1.0,0.6676791310310364,1.0,1.0,0.0,1.0,-3.435213565826416,3.435204029083252,9.494433470536023e-06,2.6557865142822266,0.0601493641734123,0.0601493641734123,0.0,254.3086395263672,223.0,3940.94091796875,-0.0,3663.6904296875,1.0,283.1499938964844,288.33868408203125,289.1012268066406,289.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18045.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286445140838623,1.0,0.0,0.0,0.1769281029701233,0.4895170331001282,3.501775314163069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.2376708984375,0.0,19.711212158203125,1895.4371337890625,0.0,54.97042846679688,0.2389622926712036,1.0,0.0,3.0,1.0,0.0
11986680,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412414550781,0.6953900456428528,0.2587728202342987,0.2382891774177551,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74127197265625,0.876614511013031,0.5331082344055176,0.5089295506477356,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74127197265625,0.9990000128746032,0.8272608518600464,0.5549936890602112,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.74127197265625,0.7834605574607849,0.3757549226284027,0.3610033988952636,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412414550781,0.6968228220939636,0.2603870332241058,1.197215557098389,288.74127197265625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1383056640625,288.7412109375,1.0,0.6676791310310364,1.0,1.0,0.0,1.0,-3.435213565826416,3.435204029083252,9.494433470536023e-06,2.6557865142822266,0.0601493641734123,0.0601493641734123,0.0,254.3086395263672,223.0,3940.94091796875,-0.0,3663.6904296875,1.0,283.1499938964844,288.33868408203125,289.1012268066406,289.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18045.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286445140838623,1.0,0.0,0.0,0.1769281029701233,0.4895170331001282,3.501775314163069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.2376708984375,0.0,19.711212158203125,1895.4371337890625,0.0,54.97042846679688,0.2389622926712036,1.0,0.0,3.0,1.0,0.0
11986740,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7003351449966431,0.25714772939682,0.2365474253892898,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74249267578125,0.8832226395606995,0.5305935740470886,0.5062791109085083,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74249267578125,0.9990000128746032,0.8306593894958496,0.540049135684967,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7894885540008545,0.3741806447505951,0.3592314124107361,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7424621582031,0.7020173072814941,0.2590190470218658,1.1896398067474363,288.74249267578125,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1447448730469,288.74237060546875,1.0,0.6583209037780762,1.0,1.0,0.0,1.0,-3.400714874267578,3.400705575942993,9.304575542046225e-06,2.6290712356567383,0.0401479080319404,0.0401479080319404,0.0,244.7129821777344,223.0,3693.95654296875,-0.0,3525.03125,1.0,283.1499938964844,288.3841857910156,289.0628967285156,289.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18043.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851154804229736,1.0,0.0,0.0,0.1637142747640609,0.4896558821201324,3.2190030641032763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1132.517578125,0.0,19.654727935791016,1895.4371337890625,0.0,47.38086700439453,0.2386285066604614,1.0,0.0,3.0,1.0,0.0
11986800,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425231933594,0.70079505443573,0.2570047080516815,0.2363937646150589,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425537109375,0.8838385939598083,0.5303723812103271,0.5060455203056335,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425537109375,0.9990000128746032,0.8309887051582336,0.5386988520622253,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425537109375,0.7900476455688477,0.3740404546260834,0.3590735197067261,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425231933594,0.7024998068809509,0.2588993012905121,1.1889742612838743,288.7425537109375,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1454467773437,288.742431640625,1.0,0.6574833989143372,1.0,1.0,0.0,1.0,-3.397634983062744,3.397625684738159,9.28771714825416e-06,2.626685619354248,0.0383671186864376,0.0383671186864376,0.0,243.85923767089844,211.0,3672.8134765625,-0.0,3512.79296875,1.0,283.1499938964844,288.3882751464844,289.0596008300781,289.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18042.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849988639354706,1.0,0.0,0.0,0.1625863313674926,0.4896714687347412,3.195128162047922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.520263671875,0.0,19.65010070800781,1895.4371337890625,0.0,46.72834396362305,0.2386004328727722,1.0,0.0,3.0,1.0,0.0
11986860,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7069337964057922,0.2551957666873932,0.2344473898410797,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.8920891880989075,0.5275753140449524,0.503088653087616,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.9990000128746032,0.8354967832565308,0.5212167501449585,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7974980473518372,0.3722457587718963,0.3570526838302612,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7089316248893738,0.257394015789032,1.180583119392395,288.7430725097656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1553955078125,288.7429504394531,1.0,0.6467394232749939,1.0,1.0,0.0,1.0,-3.3581910133361816,3.358181953430176,9.073167348105926e-06,2.596132040023804,0.0155430408194661,0.0155430408194661,0.0,232.9981842041016,214.0,3413.047119140625,-0.0,3358.263671875,1.0,283.1499938964844,288.44122314453125,289.0186767578125,289.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835327684879303,1.0,0.0,0.0,0.1487940102815628,0.4899099469184875,2.906239915390074e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.626708984375,0.0,19.596025466918945,1895.4371337890625,0.0,38.70015335083008,0.2382623702287674,1.0,0.0,3.0,1.0,0.0
11986920,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7069337964057922,0.2551957666873932,0.2344473898410797,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.8920891880989075,0.5275753140449524,0.503088653087616,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.9990000128746032,0.8354967832565308,0.5212167501449585,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7974980473518372,0.3722457587718963,0.3570526838302612,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7089316248893738,0.257394015789032,1.180583119392395,288.7430725097656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1553955078125,288.7429504394531,1.0,0.6467394232749939,1.0,1.0,0.0,1.0,-3.3581910133361816,3.358181953430176,9.073167348105926e-06,2.596132040023804,0.0155430408194661,0.0155430408194661,0.0,232.9981842041016,214.0,3413.047119140625,-0.0,3358.263671875,1.0,283.1499938964844,288.44122314453125,289.0186767578125,289.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835327684879303,1.0,0.0,0.0,0.1487940102815628,0.4899099469184875,2.906239915390074e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.626708984375,0.0,19.596025466918945,1895.4371337890625,0.0,38.70015335083008,0.2382623702287674,1.0,0.0,3.0,1.0,0.0
11986980,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855651855469,0.7097043991088867,0.253850907087326,0.2328210622072219,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.896091639995575,0.5253954529762268,0.5005159378051758,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99591064453125,0.9990000128746032,0.8408869504928589,0.5118361711502075,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9905090332031,0.801152229309082,0.3708779215812683,0.3553320467472076,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.7119095325469971,0.2562426626682281,1.1736407279968262,288.99322509765625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17193603515625,289.01129150390625,1.0,0.6405571699142456,1.0,1.0,0.0,1.0,-3.3314144611358643,3.3314054012298584,8.928102033678442e-06,2.5750646591186523,5.551115123125783e-17,5.551115123125783e-17,0.0,227.03468322753903,217.0,2073.25830078125,-0.0,3263.275634765625,1.0,283.1498413085937,288.5131530761719,288.9281311035156,289.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,18521.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748383581638336,1.0,0.0,0.0,0.0001820684410631,0.4273275136947632,3.452557250510635e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.84392166137695,0.0,16.793344497680664,1895.4371337890625,0.0,2.1247782707214355,0.2335955649614334,1.0,0.0,3.0,1.0,0.0
11987040,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855651855469,0.7097043991088867,0.253850907087326,0.2328210622072219,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.99371337890625,0.896091639995575,0.5253954529762268,0.5005159378051758,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99591064453125,0.9990000128746032,0.8408869504928589,0.5118361711502075,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9905090332031,0.801152229309082,0.3708779215812683,0.3553320467472076,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.7119095325469971,0.2562426626682281,1.1736407279968262,288.99322509765625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17193603515625,289.01129150390625,1.0,0.6405571699142456,1.0,1.0,0.0,1.0,-3.3314144611358643,3.3314054012298584,8.928102033678442e-06,2.5750646591186523,5.551115123125783e-17,5.551115123125783e-17,0.0,227.03468322753903,217.0,2073.25830078125,-0.0,3263.275634765625,1.0,283.1498413085937,288.5131530761719,288.9281311035156,289.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,18521.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748383581638336,1.0,0.0,0.0,0.0001820684410631,0.4273275136947632,3.452557250510635e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.84392166137695,0.0,16.793344497680664,1895.4371337890625,0.0,2.1247782707214355,0.2335955649614334,1.0,0.0,3.0,1.0,0.0
11987100,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1937255859375,0.7111883163452148,0.2539728283882141,0.2326204627752304,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19927978515625,0.8979768753051758,0.5253762602806091,0.500085711479187,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.9990000128746032,0.8448082804679871,0.5082782506942749,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1971130371094,0.8028985857963562,0.3710027039051056,0.355112224817276,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19384765625,0.7133427262306213,0.2562957406044006,1.1725271940231323,289.1989440917969,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1910400390625,289.2108764648437,1.0,0.6386957168579102,1.0,1.0,0.0,1.0,-3.3247616291046143,3.3247528076171875,8.892076948541217e-06,2.569766998291016,5.551115123125783e-17,5.551115123125783e-17,0.0,224.951889038086,217.0,1363.582275390625,-0.0,3236.482666015625,1.0,283.1494445800781,288.5129699707031,288.7938842773437,288.8753356933594,293.1499938964844,293.1499938964844,283.1499938964844,18155.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2522278130054474,1.0,0.0,0.0,1.624565811653156e-05,0.4565939605236053,3.080658016012261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3509471714496612,0.0,17.686710357666016,1895.4371337890625,0.0,0.0,0.2333430498838424,1.0,0.0,3.0,1.0,0.0
11987160,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258056640625,0.7128120064735413,0.2542952299118042,0.2327765524387359,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3292236328125,0.899910032749176,0.5256280899047852,0.5001550912857056,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.330078125,0.9990000128746032,0.8489160537719727,0.5051777362823486,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279113769531,0.8047270178794861,0.3713746070861816,0.3553002178668976,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.7148866057395935,0.2565861344337463,1.1730570793151855,289.3290100097656,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.211669921875,289.3363647460937,1.0,0.6375570297241211,1.0,1.0,0.0067237131297588,1.0,-3.322160005569458,3.322140693664551,1.9302722648717463e-05,2.5676512718200684,5.551115123125783e-17,5.551115123125783e-17,0.0,223.2909240722656,220.0,888.0205078125,-0.0,3221.23388671875,1.0,283.1493835449219,288.512939453125,288.6487121582031,288.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,18001.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2160199284553527,1.0,0.0,0.0,1.598730159457773e-05,0.4719775021076202,3.031665901393617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277099549770355,0.0,18.182811737060547,1895.4371337890625,0.0,0.0,0.233484998345375,1.0,0.0,3.0,1.0,0.0
11987220,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4489440917969,0.7147702574729919,0.2546880841255188,0.2331689447164535,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.9021099805831908,0.5258005261421204,0.5003936886787415,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9990000128746032,0.85613614320755,0.5018401741981506,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4495849609375,0.8069854378700256,0.3719639778137207,0.355871170759201,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.7169107794761658,0.2571784257888794,1.1755164861679075,289.44989013671875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.242431640625,289.4520568847656,1.0,0.6368409395217896,1.0,1.0,0.0201711393892765,1.0,-3.3225443363189697,3.3224518299102783,9.2561895144172e-05,2.5678207874298096,5.551115123125783e-17,5.551115123125783e-17,0.0,221.6568756103516,223.0,355.1256103515625,-0.0,3212.83154296875,1.0,283.1492614746094,288.51287841796875,288.37774658203125,288.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17923.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1091711297631263,1.0,0.0,0.0,1.591753971297294e-05,0.4888412952423095,3.018437279636577e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286017596721649,0.0,18.8116512298584,1895.4371337890625,0.0,0.0,0.2341447472572326,1.0,0.0,3.0,1.0,0.0
11987280,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4489440917969,0.7147702574729919,0.2546880841255188,0.2331689447164535,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.9021099805831908,0.5258005261421204,0.5003936886787415,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9990000128746032,0.85613614320755,0.5018401741981506,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4495849609375,0.8069854378700256,0.3719639778137207,0.355871170759201,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.448974609375,0.7169107794761658,0.2571784257888794,1.1755164861679075,289.44989013671875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.242431640625,289.4520568847656,1.0,0.6368409395217896,1.0,1.0,0.0201711393892765,1.0,-3.3225443363189697,3.3224518299102783,9.2561895144172e-05,2.5678207874298096,5.551115123125783e-17,5.551115123125783e-17,0.0,221.6568756103516,223.0,355.1256103515625,-0.0,3212.83154296875,1.0,283.1492614746094,288.51287841796875,288.37774658203125,288.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17923.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1091711297631263,1.0,0.0,0.0,1.591753971297294e-05,0.4888412952423095,3.018437279636577e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286017596721649,0.0,18.8116512298584,1895.4371337890625,0.0,0.0,0.2341447472572326,1.0,0.0,3.0,1.0,0.0
11987340,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7143273949623108,0.2543661594390869,0.23306505382061,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.9013680219650269,0.5250276923179626,0.4999188184738159,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.9990000128746032,0.8613670468330383,0.5025660395622253,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.8066606521606445,0.3718474805355072,0.355961412191391,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7168169021606445,0.257289856672287,1.1767375469207764,289.47344970703125,290.7132873535156,289.502197265625,285.87408447265625,289.5040283203125,297.254150390625,289.47332763671875,1.0,0.6373544931411743,1.0,1.0,0.0336185656487941,1.0,-3.324298858642578,3.3239073753356934,0.0003915586858056,2.568903684616089,5.551115123125783e-17,5.551115123125783e-17,0.0,222.09292602539065,226.0,116.48453521728516,-0.0,3219.228759765625,1.0,283.14910888671875,288.5128173828125,288.1313781738281,288.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,17940.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932866517687216e-05,0.4958044290542602,3.021343483559924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284086555242538,0.0,19.12192916870117,1895.4371337890625,0.0,0.0,0.23468679189682,1.0,0.0,3.0,1.0,0.0
11987400,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7143273949623108,0.2543661594390869,0.23306505382061,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.9013680219650269,0.5250276923179626,0.4999188184738159,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47344970703125,0.9990000128746032,0.8613670468330383,0.5025660395622253,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.8066606521606445,0.3718474805355072,0.355961412191391,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734802246094,0.7168169021606445,0.257289856672287,1.1767375469207764,289.47344970703125,290.7132873535156,289.502197265625,285.87408447265625,289.5040283203125,297.254150390625,289.47332763671875,1.0,0.6373544931411743,1.0,1.0,0.0336185656487941,1.0,-3.324298858642578,3.3239073753356934,0.0003915586858056,2.568903684616089,5.551115123125783e-17,5.551115123125783e-17,0.0,222.09292602539065,226.0,116.48453521728516,-0.0,3219.228759765625,1.0,283.14910888671875,288.5128173828125,288.1313781738281,288.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,17940.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932866517687216e-05,0.4958044290542602,3.021343483559924e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284086555242538,0.0,19.12192916870117,1895.4371337890625,0.0,0.0,0.23468679189682,1.0,0.0,3.0,1.0,0.0
11987460,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712829589844,0.7118584513664246,0.2533956468105316,0.2323970943689346,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.8982521891593933,0.5234191417694092,0.4986581802368164,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.471923828125,0.9990000128746032,0.8647969961166382,0.5063753724098206,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715576171875,0.804161548614502,0.3710202574729919,0.3554113209247589,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712829589844,0.7148325443267822,0.2568041086196899,1.1755660772323608,289.47174072265625,290.7821044921875,289.4466857910156,285.8399963378906,289.4945068359375,297.2510070800781,289.4731140136719,1.0,0.6383895874023438,1.0,1.0,0.0810359418392181,1.0,-3.324492692947388,3.303418636322021,0.0210741274058818,2.5485265254974365,5.551115123125783e-17,5.551115123125783e-17,0.0,223.9706115722656,229.0,40.31782150268555,-0.0,3230.13720703125,1.0,283.14898681640625,288.5127868652344,287.90704345703125,287.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,17966.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955853086779825e-05,0.4985218048095703,3.025702518394402e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274206489324569,0.0,19.26300048828125,1895.4371337890625,0.0,0.0,0.234999805688858,1.0,0.0,3.0,1.0,0.0
11987520,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712829589844,0.7118584513664246,0.2533956468105316,0.2323970943689346,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.8982521891593933,0.5234191417694092,0.4986581802368164,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.471923828125,0.9990000128746032,0.8647969961166382,0.5063753724098206,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715576171875,0.804161548614502,0.3710202574729919,0.3554113209247589,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712829589844,0.7148325443267822,0.2568041086196899,1.1755660772323608,289.47174072265625,290.7821044921875,289.4466857910156,285.8399963378906,289.4945068359375,297.2510070800781,289.4731140136719,1.0,0.6383895874023438,1.0,1.0,0.0810359418392181,1.0,-3.324492692947388,3.303418636322021,0.0210741274058818,2.5485265254974365,5.551115123125783e-17,5.551115123125783e-17,0.0,223.9706115722656,229.0,40.31782150268555,-0.0,3230.13720703125,1.0,283.14898681640625,288.5127868652344,287.90704345703125,287.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,17966.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955853086779825e-05,0.4985218048095703,3.025702518394402e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274206489324569,0.0,19.26300048828125,1895.4371337890625,0.0,0.0,0.234999805688858,1.0,0.0,3.0,1.0,0.0
11987580,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69586181640625,0.708450973033905,0.2525734305381775,0.2316016852855682,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.894131600856781,0.522064208984375,0.4972556233406067,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7058410644531,0.9990000128746032,0.868124783039093,0.5117537379264832,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006225585937,0.8006830811500549,0.3702853620052337,0.3546681404113769,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960754394531,0.711871862411499,0.2562744319438934,1.173267126083374,289.7032165527344,290.8480834960937,289.3934936523437,285.8078918457031,289.913818359375,297.2493591308594,289.721435546875,1.0,0.639614462852478,1.0,1.0,0.1284533143043518,1.0,-3.3246512413024902,3.099484443664551,0.2251668572425842,2.3454930782318115,5.551115123125783e-17,5.551115123125783e-17,0.0,226.48776245117188,232.0,314.8266296386719,-0.0,3243.080078125,1.0,283.1488342285156,288.5127258300781,287.70245361328125,287.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17983.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597111258888617e-05,0.4995211958885193,3.028595982942223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282292008399963,0.0,19.322843551635746,1895.4371337890625,0.0,0.0,0.2351551353931427,1.0,0.0,3.0,1.0,0.0
11987640,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69586181640625,0.708450973033905,0.2525734305381775,0.2316016852855682,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.894131600856781,0.522064208984375,0.4972556233406067,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7058410644531,0.9990000128746032,0.868124783039093,0.5117537379264832,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7006225585937,0.8006830811500549,0.3702853620052337,0.3546681404113769,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6960754394531,0.711871862411499,0.2562744319438934,1.173267126083374,289.7032165527344,290.8480834960937,289.3934936523437,285.8078918457031,289.913818359375,297.2493591308594,289.721435546875,1.0,0.639614462852478,1.0,1.0,0.1284533143043518,1.0,-3.3246512413024902,3.099484443664551,0.2251668572425842,2.3454930782318115,5.551115123125783e-17,5.551115123125783e-17,0.0,226.48776245117188,232.0,314.8266296386719,-0.0,3243.080078125,1.0,283.1488342285156,288.5127258300781,287.70245361328125,287.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17983.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597111258888617e-05,0.4995211958885193,3.028595982942223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282292008399963,0.0,19.322843551635746,1895.4371337890625,0.0,0.0,0.2351551353931427,1.0,0.0,3.0,1.0,0.0
11987700,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.7075604200363159,0.2528978586196899,0.2316492199897766,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.8929356932640076,0.5223900675773621,0.4972031116485595,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831848144531,0.9990000128746032,0.871165931224823,0.5136979222297668,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9770202636719,0.7997145056724548,0.3706647455692291,0.3547608256340027,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97149658203125,0.711029589176178,0.2565495371818542,1.1736047267913818,289.9801025390625,290.8799133300781,289.3678283691406,285.7926330566406,290.25640869140625,297.2611389160156,290.0009155273437,1.0,0.6404118537902832,1.0,1.0,0.1521620005369186,1.0,-3.327488660812378,2.9490461349487305,0.378442645072937,2.194941759109497,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4618225097656,232.0,521.6407470703125,-0.0,3253.791259765625,1.0,283.1487731933594,288.5126953125,287.6069641113281,287.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,17988.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975876522134058e-05,0.4997389018535614,3.029499394402446e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309985667467117,0.0,19.337553024291992,1895.4371337890625,0.0,0.0,0.235197439789772,1.0,0.0,3.0,1.0,0.0
11987760,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.7077666521072388,0.2537327110767364,0.2322001010179519,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.8928734660148621,0.5234097242355347,0.4978707432746887,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21209716796875,0.9990000128746032,0.8751906156539917,0.5144921541213989,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083435058594,0.799792468547821,0.3715998828411102,0.3554103374481201,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.7111409902572632,0.2572763860225677,1.1759624481201172,290.2102355957031,290.9109191894531,289.3428039550781,285.7779541015625,290.4375,297.2796630859375,290.2225341796875,1.0,0.6414774656295776,1.0,1.0,0.1739067584276199,1.0,-3.3335154056549072,2.8722612857818604,0.4612542986869812,2.117003917694092,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0590362548828,235.0,543.8021850585938,-0.0,3270.151611328125,1.0,283.1487121582031,288.5126647949219,287.5156555175781,287.563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17992.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979225281625986e-05,0.49986332654953,3.03013446582498e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347362399101257,0.0,19.346683502197266,1895.4371337890625,0.0,0.0,0.2352253049612045,1.0,0.0,3.0,1.0,0.0
11987820,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.502685546875,0.7090908288955688,0.2556199431419372,0.2338611632585525,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.8936864137649536,0.5258477926254272,0.5000823140144348,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5088195800781,0.9990000128746032,0.8835964798927307,0.5154096484184265,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.8008601069450378,0.3738185465335846,0.3574323058128357,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028076171875,0.7123315930366516,0.2591569423675537,1.1839250326156616,290.5072326660156,290.9703063964844,289.294921875,285.7504577636719,290.7046203613281,297.313232421875,290.5181579589844,1.0,0.6443206071853638,1.0,1.0,0.2173962444067001,1.0,-3.3512749671936035,2.7604475021362305,0.5908275246620178,2.001626253128052,5.551115123125783e-17,5.551115123125783e-17,0.0,229.2137145996093,238.0,453.4932861328125,-0.0,3316.086669921875,1.0,283.1485595703125,288.5126037597656,287.344970703125,287.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17996.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983061530278064e-05,0.4999697804450989,3.0308619654827174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410450339317321,0.0,19.355619430541992,1895.4371337890625,0.0,0.0,0.2352548688650131,1.0,0.0,3.0,1.0,0.0
