time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.502685546875,0.7090908288955688,0.2556199431419372,0.2338611632585525,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.8936864137649536,0.5258477926254272,0.5000823140144348,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5088195800781,0.9990000128746032,0.8835964798927307,0.5154096484184265,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.8008601069450378,0.3738185465335846,0.3574323058128357,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028076171875,0.7123315930366516,0.2591569423675537,1.1839250326156616,290.5072326660156,290.9703063964844,289.294921875,285.7504577636719,290.7046203613281,297.313232421875,290.5181579589844,1.0,0.6443206071853638,1.0,1.0,0.2173962444067001,1.0,-3.3512749671936035,2.7604475021362305,0.5908275246620178,2.001626253128052,5.551115123125783e-17,5.551115123125783e-17,0.0,229.2137145996093,238.0,453.4932861328125,-0.0,3316.086669921875,1.0,283.1485595703125,288.5126037597656,287.344970703125,287.3888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17996.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983061530278064e-05,0.4999697804450989,3.0308619654827174e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410450339317321,0.0,19.355619430541992,1895.4371337890625,0.0,0.0,0.2352548688650131,1.0,0.0,3.0,1.0,0.0
11987940,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80438232421875,0.7102450728416443,0.2576674520969391,0.2356714457273483,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8942782878875732,0.5285327434539795,0.5025495290756226,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.9990000128746032,0.8921808004379272,0.5169550180435181,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.8017582297325134,0.3762407004833221,0.359678566455841,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.7135211229324341,0.2613334357738495,1.1934444904327393,290.8090515136719,291.0260009765625,289.25,285.7255554199219,291.00225830078125,297.34429931640625,290.82037353515625,1.0,0.6478275060653687,1.0,1.0,0.2608857452869415,1.0,-3.372421264648437,2.640637159347534,0.731783926486969,1.877524852752685,5.551115123125783e-17,5.551115123125783e-17,0.0,230.84158325195312,241.0,432.9869384765625,-0.0,3372.92578125,1.0,283.1484375,288.5125732421875,287.1888732910156,287.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984740457497537e-05,0.4999982714653015,3.0311801788203434e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464490294456482,0.0,19.358762741088867,1895.4371337890625,0.0,0.0,0.2352666109800338,1.0,0.0,3.0,1.0,0.0
11988000,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80438232421875,0.7102450728416443,0.2576674520969391,0.2356714457273483,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8942782878875732,0.5285327434539795,0.5025495290756226,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.9990000128746032,0.8921808004379272,0.5169550180435181,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074035644531,0.8017582297325134,0.3762407004833221,0.359678566455841,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80450439453125,0.7135211229324341,0.2613334357738495,1.1934444904327393,290.8090515136719,291.0260009765625,289.25,285.7255554199219,291.00225830078125,297.34429931640625,290.82037353515625,1.0,0.6478275060653687,1.0,1.0,0.2608857452869415,1.0,-3.372421264648437,2.640637159347534,0.731783926486969,1.877524852752685,5.551115123125783e-17,5.551115123125783e-17,0.0,230.84158325195312,241.0,432.9869384765625,-0.0,3372.92578125,1.0,283.1484375,288.5125732421875,287.1888732910156,287.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984740457497537e-05,0.4999982714653015,3.0311801788203434e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464490294456482,0.0,19.358762741088867,1895.4371337890625,0.0,0.0,0.2352666109800338,1.0,0.0,3.0,1.0,0.0
11988060,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.7112331986427307,0.2596171200275421,0.2375480383634567,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.89467453956604,0.5311259627342224,0.5051381587982178,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.9990000128746032,0.9004611968994141,0.5189481377601624,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716491699219,0.802486002445221,0.3785987794399261,0.3620230555534363,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.714645266532898,0.2635568976402282,1.2037901878356934,290.9721984863281,291.07879638671875,289.2074279785156,285.70220947265625,291.0689392089844,297.3699951171875,290.9760131835937,1.0,0.6518272161483765,1.0,1.0,0.2710279822349548,1.0,-3.395449638366699,2.621131181716919,0.7743183374404907,1.852984070777893,5.551115123125783e-17,5.551115123125783e-17,0.0,232.8599853515625,244.0,262.5166320800781,-0.0,3437.7578125,1.0,283.1483154296875,288.5125427246094,287.0460205078125,287.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000033378601074,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505341976881027,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706420898437,0.7112331986427307,0.2596171200275421,0.2375480383634567,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722900390625,0.89467453956604,0.5311259627342224,0.5051381587982178,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.9990000128746032,0.9004611968994141,0.5189481377601624,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9716491699219,0.802486002445221,0.3785987794399261,0.3620230555534363,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.714645266532898,0.2635568976402282,1.2037901878356934,290.9721984863281,291.07879638671875,289.2074279785156,285.70220947265625,291.0689392089844,297.3699951171875,290.9760131835937,1.0,0.6518272161483765,1.0,1.0,0.2710279822349548,1.0,-3.395449638366699,2.621131181716919,0.7743183374404907,1.852984070777893,5.551115123125783e-17,5.551115123125783e-17,0.0,232.8599853515625,244.0,262.5166320800781,-0.0,3437.7578125,1.0,283.1483154296875,288.5125427246094,287.0460205078125,287.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542439751327e-05,0.5000033378601074,3.031310012030497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505341976881027,0.0,19.359766006469727,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7108159065246582,0.2608102858066559,0.2388480901718139,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.8935759663581848,0.532774031162262,0.506964921951294,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9072898626327516,0.5226913690567017,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8018497228622437,0.3802221119403839,0.3637908399105072,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.7146114706993103,0.2652417123317718,1.212298035621643,291.0599670410156,291.1297912597656,289.1662902832031,285.6791687011719,291.1221923828125,297.3819580078125,291.0627746582031,1.0,0.6559111475944519,1.0,1.0,0.2811702191829681,1.0,-3.41607403755188,2.602841377258301,0.8132327198982239,1.8302544355392456,5.551115123125783e-17,5.551115123125783e-17,0.0,235.6824493408203,247.0,161.75144958496094,-0.0,3502.39208984375,1.0,283.1481628417969,288.51251220703125,286.9151611328125,286.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524836719036102,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11988240,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7108159065246582,0.2608102858066559,0.2388480901718139,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.8935759663581848,0.532774031162262,0.506964921951294,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9072898626327516,0.5226913690567017,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8018497228622437,0.3802221119403839,0.3637908399105072,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.7146114706993103,0.2652417123317718,1.212298035621643,291.0599670410156,291.1297912597656,289.1662902832031,285.6791687011719,291.1221923828125,297.3819580078125,291.0627746582031,1.0,0.6559111475944519,1.0,1.0,0.2811702191829681,1.0,-3.41607403755188,2.602841377258301,0.8132327198982239,1.8302544355392456,5.551115123125783e-17,5.551115123125783e-17,0.0,235.6824493408203,247.0,161.75144958496094,-0.0,3502.39208984375,1.0,283.1481628417969,288.51251220703125,286.9151611328125,286.9488830566406,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524836719036102,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724820375442,1.0,0.0,3.0,1.0,0.0
11988300,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7101686000823975,0.2611968219280243,0.2392941564321518,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8925752639770508,0.5333307385444641,0.5076094269752502,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.9990000128746032,0.9102956652641296,0.525066614151001,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8011059761047363,0.3808095157146454,0.3644556403160095,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7142072319984436,0.265892893075943,1.2157089710235596,291.0958251953125,291.1499938964844,289.146240234375,285.6677551269531,291.1484069824219,297.3836975097656,291.09832763671875,1.0,0.6578964591026306,1.0,1.0,0.2862413227558136,1.0,-3.425146102905273,2.592674016952514,0.8324721455574036,1.818143367767334,5.551115123125783e-17,5.551115123125783e-17,0.0,237.30398559570312,247.0,133.6535186767578,-0.0,3533.25146484375,1.0,283.1481018066406,288.5124816894531,286.8538513183594,286.8861694335937,293.1499938964844,293.1499938964844,283.1499938964844,17999.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530709713697433,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.7093378305435181,0.2614770233631134,0.2396464645862579,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.8913913369178772,0.5337386131286621,0.5081185102462769,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.9990000128746032,0.9130671620368958,0.5276297330856323,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.8001819252967834,0.3812682330608368,0.3650036156177521,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.7136247754096985,0.2664273679256439,1.2186232805252075,291.1153869628906,291.1499938964844,289.1264953613281,285.6564025878906,291.1440124511719,297.3834228515625,291.115966796875,1.0,0.6598246097564697,1.0,1.0,0.2870343923568725,1.0,-3.4334311485290527,2.594980239868164,0.8384508490562439,1.8186357021331787,5.551115123125783e-17,5.551115123125783e-17,0.0,239.00173950195312,250.0,91.89751434326172,-0.0,3562.91455078125,1.0,283.1480407714844,288.512451171875,286.7950439453125,286.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534634828567505,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.7069886326789856,0.2615943551063537,0.2399954050779342,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.8883618712425232,0.5339689254760742,0.508632242679596,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.9990000128746032,0.9177000522613524,0.5334330201148987,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.7976871132850647,0.3816924691200256,0.3656738996505737,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.7118086218833923,0.2670537829399109,1.2226473093032837,291.1197509765625,291.1499938964844,289.0879211425781,285.6339416503906,291.1274108886719,297.3759765625,291.11968994140625,1.0,0.6634230613708496,1.0,1.0,0.2886205017566681,1.0,-3.4470996856689453,2.5993294715881348,0.8477702736854553,1.8200252056121824,5.551115123125783e-17,5.551115123125783e-17,0.0,242.64373779296875,253.0,30.18707275390625,-0.0,3617.088623046875,1.0,283.1478881835937,288.5124206542969,286.6845397949219,286.71307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534929275512695,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.7069886326789856,0.2615943551063537,0.2399954050779342,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.8883618712425232,0.5339689254760742,0.508632242679596,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.9990000128746032,0.9177000522613524,0.5334330201148987,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.7976871132850647,0.3816924691200256,0.3656738996505737,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.7118086218833923,0.2670537829399109,1.2226473093032837,291.1197509765625,291.1499938964844,289.0879211425781,285.6339416503906,291.1274108886719,297.3759765625,291.11968994140625,1.0,0.6634230613708496,1.0,1.0,0.2886205017566681,1.0,-3.4470996856689453,2.5993294715881348,0.8477702736854553,1.8200252056121824,5.551115123125783e-17,5.551115123125783e-17,0.0,242.64373779296875,253.0,30.18707275390625,-0.0,3617.088623046875,1.0,283.1478881835937,288.5124206542969,286.6845397949219,286.71307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534929275512695,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7038998007774353,0.2612266540527344,0.2398941814899444,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8846597075462341,0.5335848927497864,0.5085364580154419,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.9990000128746032,0.9213555455207824,0.5398809909820557,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.794510543346405,0.3815768361091614,0.3658163547515869,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7092257142066956,0.267163336277008,1.2243202924728394,291.1119079589844,291.1499938964844,289.05047607421875,285.6117248535156,291.1096496582031,297.3622131347656,291.11151123046875,1.0,0.6666033864021301,1.0,1.0,0.290206640958786,1.0,-3.4568064212799072,2.6008849143981934,0.8559216260910034,1.8195021152496336,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4810943603516,256.0,0.7326601147651672,-0.0,3663.1708984375,1.0,283.14776611328125,288.51239013671875,286.582763671875,286.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530023366212844,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7038998007774353,0.2612266540527344,0.2398941814899444,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8846597075462341,0.5335848927497864,0.5085364580154419,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.9990000128746032,0.9213555455207824,0.5398809909820557,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.794510543346405,0.3815768361091614,0.3658163547515869,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7092257142066956,0.267163336277008,1.2243202924728394,291.1119079589844,291.1499938964844,289.05047607421875,285.6117248535156,291.1096496582031,297.3622131347656,291.11151123046875,1.0,0.6666033864021301,1.0,1.0,0.290206640958786,1.0,-3.4568064212799072,2.6008849143981934,0.8559216260910034,1.8195021152496336,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4810943603516,256.0,0.7326601147651672,-0.0,3663.1708984375,1.0,283.14776611328125,288.51239013671875,286.582763671875,286.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530023366212844,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.7003670930862427,0.2604883909225464,0.2394473850727081,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.8806177973747253,0.532756507396698,0.5079994797706604,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9990000128746032,0.9242437481880188,0.546599268913269,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7909504175186157,0.381048709154129,0.3655543029308319,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7061103582382202,0.2668600380420685,1.2240798473358154,291.0960693359375,291.1499938964844,289.0140075683594,285.5897521972656,291.087646484375,297.3446044921875,291.0954284667969,1.0,0.6693586111068726,1.0,1.0,0.2913168370723724,1.0,-3.4631032943725586,2.601561546325684,0.8615419268608093,1.8188508749008176,5.551115123125783e-17,5.551115123125783e-17,0.0,250.349838256836,259.0,-15.850754737854004,-0.0,3701.3466796875,1.0,283.1476135253906,288.5123596191406,286.48876953125,286.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522946208715438,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.7003670930862427,0.2604883909225464,0.2394473850727081,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.8806177973747253,0.532756507396698,0.5079994797706604,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.9990000128746032,0.9242437481880188,0.546599268913269,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7909504175186157,0.381048709154129,0.3655543029308319,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7061103582382202,0.2668600380420685,1.2240798473358154,291.0960693359375,291.1499938964844,289.0140075683594,285.5897521972656,291.087646484375,297.3446044921875,291.0954284667969,1.0,0.6693586111068726,1.0,1.0,0.2913168370723724,1.0,-3.4631032943725586,2.601561546325684,0.8615419268608093,1.8188508749008176,5.551115123125783e-17,5.551115123125783e-17,0.0,250.349838256836,259.0,-15.850754737854004,-0.0,3701.3466796875,1.0,283.1476135253906,288.5123596191406,286.48876953125,286.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522946208715438,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.6965428590774536,0.2594448029994964,0.2387157082557678,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.8764061331748962,0.5315752029418945,0.5071145296096802,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.9990000128746032,0.9264547228813172,0.5534024238586426,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7871589660644531,0.3801742792129516,0.3649548292160034,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.7026659846305847,0.2662145793437958,1.2222449779510498,291.0763244628906,291.1499938964844,288.9784240722656,285.5679931640625,291.0651550292969,297.32440185546875,291.0755920410156,1.0,0.6717067360877991,1.0,1.0,0.2924270331859588,1.0,-3.466417074203491,2.6002016067504883,0.8662154674530029,1.816824436187744,5.551115123125783e-17,5.551115123125783e-17,0.0,254.1724395751953,262.0,-23.964962005615234,-0.0,3732.050537109375,1.0,283.1474914550781,288.5123291015625,286.4018859863281,286.4243469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514892429113388,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.6965428590774536,0.2594448029994964,0.2387157082557678,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.8764061331748962,0.5315752029418945,0.5071145296096802,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.9990000128746032,0.9264547228813172,0.5534024238586426,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7871589660644531,0.3801742792129516,0.3649548292160034,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.7026659846305847,0.2662145793437958,1.2222449779510498,291.0763244628906,291.1499938964844,288.9784240722656,285.5679931640625,291.0651550292969,297.32440185546875,291.0755920410156,1.0,0.6717067360877991,1.0,1.0,0.2924270331859588,1.0,-3.466417074203491,2.6002016067504883,0.8662154674530029,1.816824436187744,5.551115123125783e-17,5.551115123125783e-17,0.0,254.1724395751953,262.0,-23.964962005615234,-0.0,3732.050537109375,1.0,283.1474914550781,288.5123291015625,286.4018859863281,286.4243469238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514892429113388,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.6945568323135376,0.2588279545307159,0.2382607161998748,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8742722272872925,0.5308764576911926,0.506565511226654,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,0.9273362755775452,0.5568004846572876,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7852094173431396,0.3796266317367553,0.3645469546318054,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.7008582353591919,0.26578488945961,1.220826268196106,291.0657958984375,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.31365966796875,291.0650329589844,1.0,0.672741711139679,1.0,1.0,0.2929821312427521,1.0,-3.4671013355255127,2.5988428592681885,0.8682584166526794,1.815347671508789,5.551115123125783e-17,5.551115123125783e-17,0.0,256.05419921875,262.0,-26.209226608276367,-0.0,3744.856201171875,1.0,283.1474304199219,288.5123291015625,286.3608703613281,286.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510752588510513,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.692535400390625,0.2581607103347778,0.2377560585737228,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8721314072608948,0.5301215052604675,0.505957841873169,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9990000128746032,0.9280941486358644,0.560188889503479,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7832365036010742,0.3790193498134613,0.3640779554843902,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.6990078091621399,0.2652970254421234,1.2191267013549805,291.05810546875,291.1499938964844,288.9436340332031,285.5464172363281,291.0498352050781,297.302734375,291.0577697753906,1.0,0.6736936569213867,1.0,1.0,0.2945424020290375,1.0,-3.4672319889068604,2.5939948558807373,0.873237133026123,1.810514569282532,5.551115123125783e-17,5.551115123125783e-17,0.0,257.91461181640625,265.0,-22.44003677368164,-0.0,3756.155029296875,1.0,283.1473693847656,288.5122985839844,286.3213195800781,286.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506751477718353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6884725093841553,0.2567266821861267,0.2366400212049484,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8679115772247314,0.5285093784332275,0.5046239495277405,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.9990000128746032,0.9293394684791564,0.5668430328369141,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7793005108833313,0.377681165933609,0.3630034923553467,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6952581405639648,0.2641932666301727,1.2150696516036987,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.0435791015625,297.2811889648437,291.0491027832031,1.0,0.6753752827644348,1.0,1.0,0.2976629436016083,1.0,-3.466118097305298,2.582918643951416,0.8831996321678162,1.7997665405273438,5.551115123125783e-17,5.551115123125783e-17,0.0,261.53717041015625,268.0,-14.750354766845703,-0.0,3774.77734375,1.0,283.147216796875,288.51226806640625,286.2465515136719,286.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150009348988533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6884725093841553,0.2567266821861267,0.2366400212049484,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8679115772247314,0.5285093784332275,0.5046239495277405,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.9990000128746032,0.9293394684791564,0.5668430328369141,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.7793005108833313,0.377681165933609,0.3630034923553467,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6952581405639648,0.2641932666301727,1.2150696516036987,291.04937744140625,291.1499938964844,288.90948486328125,285.5250244140625,291.0435791015625,297.2811889648437,291.0491027832031,1.0,0.6753752827644348,1.0,1.0,0.2976629436016083,1.0,-3.466118097305298,2.582918643951416,0.8831996321678162,1.7997665405273438,5.551115123125783e-17,5.551115123125783e-17,0.0,261.53717041015625,268.0,-14.750354766845703,-0.0,3774.77734375,1.0,283.147216796875,288.51226806640625,286.2465515136719,286.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150009348988533,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6844196915626526,0.2551740705966949,0.2354137301445007,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8637967109680176,0.5267725586891174,0.5031701326370239,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9990000128746032,0.93024080991745,0.573327362537384,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7754098773002625,0.3761985599994659,0.3617876768112182,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6914874315261841,0.2629474699497223,1.2103385925292969,291.04229736328125,291.1499938964844,288.8759155273437,285.5037841796875,291.03778076171875,297.26007080078125,291.04205322265625,1.0,0.6768139004707336,1.0,1.0,0.3007834851741791,1.0,-3.4635426998138428,2.570836305618286,0.8927062153816223,1.788335919380188,5.551115123125783e-17,5.551115123125783e-17,0.0,265.04058837890625,271.0,-10.846745491027832,-0.0,3789.0703125,1.0,283.1470947265625,288.5122375488281,286.17694091796875,286.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494558006525039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6844196915626526,0.2551740705966949,0.2354137301445007,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8637967109680176,0.5267725586891174,0.5031701326370239,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.9990000128746032,0.93024080991745,0.573327362537384,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.7754098773002625,0.3761985599994659,0.3617876768112182,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.6914874315261841,0.2629474699497223,1.2103385925292969,291.04229736328125,291.1499938964844,288.8759155273437,285.5037841796875,291.03778076171875,297.26007080078125,291.04205322265625,1.0,0.6768139004707336,1.0,1.0,0.3007834851741791,1.0,-3.4635426998138428,2.570836305618286,0.8927062153816223,1.788335919380188,5.551115123125783e-17,5.551115123125783e-17,0.0,265.04058837890625,271.0,-10.846745491027832,-0.0,3789.0703125,1.0,283.1470947265625,288.5122375488281,286.17694091796875,286.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494558006525039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.6803743243217468,0.2535220384597778,0.2340904623270034,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8597681522369385,0.5249283313751221,0.5016069412231445,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.9308261275291444,0.5796840190887451,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7715567350387573,0.3745917975902557,0.3604468703269958,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.6877006888389587,0.2615850567817688,1.2050451040267944,291.0416564941406,291.1499938964844,288.8428039550781,285.482666015625,291.0413513183594,297.2395935058594,291.0417175292969,1.0,0.6780524849891663,1.0,1.0,0.3050806224346161,1.0,-3.459737777709961,2.5541670322418213,0.9055706858634948,1.7726013660430908,5.551115123125783e-17,5.551115123125783e-17,0.0,268.4540100097656,274.0,-2.3958852291107178,-0.0,3799.744140625,1.0,283.1469421386719,288.51220703125,286.11199951171875,286.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490106433629989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.6803743243217468,0.2535220384597778,0.2340904623270034,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.8597681522369385,0.5249283313751221,0.5016069412231445,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.9308261275291444,0.5796840190887451,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416564941406,0.7715567350387573,0.3745917975902557,0.3604468703269958,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.6877006888389587,0.2615850567817688,1.2050451040267944,291.0416564941406,291.1499938964844,288.8428039550781,285.482666015625,291.0413513183594,297.2395935058594,291.0417175292969,1.0,0.6780524849891663,1.0,1.0,0.3050806224346161,1.0,-3.459737777709961,2.5541670322418213,0.9055706858634948,1.7726013660430908,5.551115123125783e-17,5.551115123125783e-17,0.0,268.4540100097656,274.0,-2.3958852291107178,-0.0,3799.744140625,1.0,283.1469421386719,288.51220703125,286.11199951171875,286.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490106433629989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6763685345649719,0.2517949342727661,0.2326956689357757,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8558434844017029,0.5230033993721008,0.4999639987945556,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9311299324035645,0.585904061794281,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.7677635550498962,0.3728848099708557,0.3590072095394134,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6839293837547302,0.2601324915885925,1.1993200778961182,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.2200012207031,291.04461669921875,1.0,0.679128110408783,1.0,1.0,0.3093777894973755,1.0,-3.454948902130127,2.536726474761963,0.9182223081588744,1.7563120126724243,5.551115123125783e-17,5.551115123125783e-17,0.0,271.7836608886719,277.0,2.546675205230713,-0.0,3807.463134765625,1.0,283.1468200683594,288.5121765136719,286.0513610839844,286.0671081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486887484788894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6763685345649719,0.2517949342727661,0.2326956689357757,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8558434844017029,0.5230033993721008,0.4999639987945556,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9311299324035645,0.585904061794281,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.7677635550498962,0.3728848099708557,0.3590072095394134,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6839293837547302,0.2601324915885925,1.1993200778961182,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.2200012207031,291.04461669921875,1.0,0.679128110408783,1.0,1.0,0.3093777894973755,1.0,-3.454948902130127,2.536726474761963,0.9182223081588744,1.7563120126724243,5.551115123125783e-17,5.551115123125783e-17,0.0,271.7836608886719,277.0,2.546675205230713,-0.0,3807.463134765625,1.0,283.1468200683594,288.5121765136719,286.0513610839844,286.0671081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486887484788894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6743753552436829,0.250901460647583,0.2319718897342682,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.8539110422134399,0.522006630897522,0.4991115033626556,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.9990000128746032,0.9311690330505372,0.5889779925346375,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.7658830881118774,0.3719919919967651,0.3582508862018585,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6820464134216309,0.2593731880187988,1.1963090896606443,291.04638671875,291.1499938964844,288.793701171875,285.451171875,291.0482482910156,297.21044921875,291.0465087890625,1.0,0.6796139478683472,1.0,1.0,0.311526358127594,1.0,-3.452219247817993,2.5277907848358154,0.9244284629821776,1.7480266094207764,5.551115123125783e-17,5.551115123125783e-17,0.0,273.4267272949219,277.0,4.011337757110596,-0.0,3810.3564453125,1.0,283.1467590332031,288.5121459960937,286.02252197265625,286.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485552340745926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.6723862290382385,0.2499880939722061,0.2312306761741638,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.85199373960495,0.5209860801696777,0.4982375800609588,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.9990000128746032,0.9311336278915404,0.592035710811615,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.7640101909637451,0.3710730969905853,0.3574705719947815,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.6801634430885315,0.2585926651954651,1.193204402923584,291.0483703613281,291.1499938964844,288.7774353027344,285.44073486328125,291.0504150390625,297.2010192871094,291.0484924316406,1.0,0.6800698637962341,1.0,1.0,0.3136367797851562,1.0,-3.449281930923462,2.51884126663208,0.9304406642913818,1.7397733926773071,5.551115123125783e-17,5.551115123125783e-17,0.0,275.0603332519531,265.0,4.884578227996826,-0.0,3812.675537109375,1.0,283.14666748046875,288.5121154785156,285.9945678710937,286.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484331637620926,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.671648383140564,0.2480751127004623,0.2294877767562866,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8520910739898682,0.5188404321670532,0.4962027370929718,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.931338906288147,0.5894098281860352,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.7638183832168579,0.3691248595714569,0.3556159734725952,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.679707407951355,0.2569395899772644,1.1856708526611328,291.0523681640625,291.1499938964844,288.7449645996094,285.4198608398437,291.0540771484375,297.1844482421875,291.05242919921875,1.0,0.6761043071746826,1.0,1.0,0.3178576231002807,1.0,-3.4303102493286133,2.492067575454712,0.9382426738739014,1.7175780534744265,5.551115123125783e-17,5.551115123125783e-17,0.0,272.685791015625,253.0,5.48250675201416,-0.0,3751.996826171875,1.0,283.14654541015625,288.5120849609375,285.941162109375,285.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482094228267669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.671648383140564,0.2480751127004623,0.2294877767562866,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8520910739898682,0.5188404321670532,0.4962027370929718,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.931338906288147,0.5894098281860352,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.7638183832168579,0.3691248595714569,0.3556159734725952,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.679707407951355,0.2569395899772644,1.1856708526611328,291.0523681640625,291.1499938964844,288.7449645996094,285.4198608398437,291.0540771484375,297.1844482421875,291.05242919921875,1.0,0.6761043071746826,1.0,1.0,0.3178576231002807,1.0,-3.4303102493286133,2.492067575454712,0.9382426738739014,1.7175780534744265,5.551115123125783e-17,5.551115123125783e-17,0.0,272.685791015625,253.0,5.48250675201416,-0.0,3751.996826171875,1.0,283.14654541015625,288.5120849609375,285.941162109375,285.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482094228267669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
