time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6730549335479736,0.2460999488830566,0.2275533676147461,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.8548149466514587,0.5165961980819702,0.493936151266098,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.9990000128746032,0.9324186444282532,0.5809786319732666,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7659829258918762,0.3670732676982879,0.3535233736038208,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6814507842063904,0.2552236914634704,1.1771656274795532,291.0565490722656,291.1499938964844,288.7124938964844,285.39898681640625,291.05841064453125,297.1739501953125,291.0566101074219,1.0,0.669373095035553,1.0,1.0,0.3220784366130829,1.0,-3.402378559112549,2.459395170211792,0.9429832100868224,1.6913167238235474,5.551115123125783e-17,5.551115123125783e-17,0.0,266.5856628417969,256.0,6.121184349060059,-0.0,3648.668212890625,1.0,283.1464233398437,288.5120544433594,285.8908996582031,285.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480065584182739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6730549335479736,0.2460999488830566,0.2275533676147461,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.8548149466514587,0.5165961980819702,0.493936151266098,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.9990000128746032,0.9324186444282532,0.5809786319732666,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7659829258918762,0.3670732676982879,0.3535233736038208,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6814507842063904,0.2552236914634704,1.1771656274795532,291.0565490722656,291.1499938964844,288.7124938964844,285.39898681640625,291.05841064453125,297.1739501953125,291.0566101074219,1.0,0.669373095035553,1.0,1.0,0.3220784366130829,1.0,-3.402378559112549,2.459395170211792,0.9429832100868224,1.6913167238235474,5.551115123125783e-17,5.551115123125783e-17,0.0,266.5856628417969,256.0,6.121184349060059,-0.0,3648.668212890625,1.0,283.1464233398437,288.5120544433594,285.8908996582031,285.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480065584182739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6724058985710144,0.244096890091896,0.2257029116153717,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.8550745844841003,0.5142861008644104,0.4917213916778564,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.933732807636261,0.5778346061706543,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7658892869949341,0.3649558424949646,0.3514814078807831,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6811046004295349,0.2534932196140289,1.1691231727600098,291.0594482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0609741210937,297.16632080078125,291.0594787597656,1.0,0.6656860709190369,1.0,1.0,0.325858324766159,1.0,-3.3815629482269287,2.433114528656006,0.9484483003616332,1.669558882713318,5.551115123125783e-17,5.551115123125783e-17,0.0,263.8496398925781,259.0,5.007956981658936,-0.0,3583.104248046875,1.0,283.1462707519531,288.51202392578125,285.84344482421875,285.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478162407875061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6724058985710144,0.244096890091896,0.2257029116153717,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.8550745844841003,0.5142861008644104,0.4917213916778564,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.933732807636261,0.5778346061706543,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7658892869949341,0.3649558424949646,0.3514814078807831,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.6811046004295349,0.2534932196140289,1.1691231727600098,291.0594482421875,291.1499938964844,288.679931640625,285.3781433105469,291.0609741210937,297.16632080078125,291.0594787597656,1.0,0.6656860709190369,1.0,1.0,0.325858324766159,1.0,-3.3815629482269287,2.433114528656006,0.9484483003616332,1.669558882713318,5.551115123125783e-17,5.551115123125783e-17,0.0,263.8496398925781,259.0,5.007956981658936,-0.0,3583.104248046875,1.0,283.1462707519531,288.51202392578125,285.84344482421875,285.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478162407875061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6702316999435425,0.2420118302106857,0.223872035741806,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8535157442092896,0.5118614435195923,0.4894949495792389,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.9990000128746032,0.9344037771224976,0.5784537196159363,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.764127254486084,0.3627272546291351,0.3494309186935425,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6792117953300476,0.2516927421092987,1.1612433195114136,291.0619812011719,291.1499938964844,288.6471252441406,285.3572998046875,291.0633239746094,297.15625,291.06201171875,1.0,0.6635761857032776,1.0,1.0,0.3296382129192352,1.0,-3.365480899810791,2.410158634185791,0.9553223848342896,1.6502143144607544,5.551115123125783e-17,5.551115123125783e-17,0.0,263.47589111328125,262.0,4.333653926849365,-0.0,3542.903564453125,1.0,283.1461486816406,288.5119934082031,285.798583984375,285.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476266086101532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6702316999435425,0.2420118302106857,0.223872035741806,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8535157442092896,0.5118614435195923,0.4894949495792389,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.9990000128746032,0.9344037771224976,0.5784537196159363,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.764127254486084,0.3627272546291351,0.3494309186935425,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.6792117953300476,0.2516927421092987,1.1612433195114136,291.0619812011719,291.1499938964844,288.6471252441406,285.3572998046875,291.0633239746094,297.15625,291.06201171875,1.0,0.6635761857032776,1.0,1.0,0.3296382129192352,1.0,-3.365480899810791,2.410158634185791,0.9553223848342896,1.6502143144607544,5.551115123125783e-17,5.551115123125783e-17,0.0,263.47589111328125,262.0,4.333653926849365,-0.0,3542.903564453125,1.0,283.1461486816406,288.5119934082031,285.798583984375,285.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476266086101532,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.668772280216217,0.2409329563379287,0.2229438573122024,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.8523005247116089,0.5106021761894226,0.4883581399917602,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.9990000128746032,0.9344903230667114,0.5796513557434082,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.7628427147865295,0.3615663051605224,0.3483825922012329,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.677884042263031,0.2507565915584564,1.1572469472885132,291.0631103515625,291.1499938964844,288.630615234375,285.3468322753906,291.0643310546875,297.1502685546875,291.0631103515625,1.0,0.6629083752632141,1.0,1.0,0.3315281569957733,1.0,-3.358369827270508,2.3993401527404785,0.9590297937393188,1.6410032510757446,5.551115123125783e-17,5.551115123125783e-17,0.0,263.8367004394531,262.0,4.0124125480651855,-0.0,3528.241943359375,1.0,283.14605712890625,288.511962890625,285.7770080566406,285.78839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475331336259842,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.6671297550201416,0.2398279160261154,0.2220022082328796,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.850874125957489,0.5093098282814026,0.4872007369995117,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9344183802604676,0.5812813639640808,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7613608837127686,0.3603722155094147,0.3473135828971863,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.6763661503791809,0.2497933804988861,1.153180718421936,291.06365966796875,291.1499938964844,288.614013671875,285.3363647460937,291.0641174316406,297.14373779296875,291.0636291503906,1.0,0.662419319152832,1.0,1.0,0.3332748413085937,1.0,-3.3516290187835693,2.3892204761505127,0.9624085426330566,1.6324114799499512,5.551115123125783e-17,5.551115123125783e-17,0.0,264.462890625,265.0,2.9270548820495605,-0.0,3516.016845703125,1.0,283.14599609375,288.511962890625,285.7559814453125,285.76708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474382877349853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6634297370910645,0.2375318557024002,0.2200646549463272,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8475502133369446,0.5066165924072266,0.484808474779129,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.9990000128746032,0.9338176846504213,0.5855118632316589,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7579528093338013,0.3578763306140899,0.3450983762741089,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6728924512863159,0.2477767765522003,1.144761085510254,291.0633239746094,291.1499938964844,288.5804138183594,285.3153686523437,291.06298828125,297.12921142578125,291.063232421875,1.0,0.6618099808692932,1.0,1.0,0.3367682099342346,1.0,-3.338719367980957,2.3694827556610107,0.969236433506012,1.615611910820007,5.551115123125783e-17,5.551115123125783e-17,0.0,266.3076171875,268.0,0.8086423873901367,-0.0,3496.385986328125,1.0,283.1458740234375,288.5119323730469,285.7154846191406,285.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472317427396774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6634297370910645,0.2375318557024002,0.2200646549463272,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.8475502133369446,0.5066165924072266,0.484808474779129,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.9990000128746032,0.9338176846504213,0.5855118632316589,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7579528093338013,0.3578763306140899,0.3450983762741089,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.6728924512863159,0.2477767765522003,1.144761085510254,291.0633239746094,291.1499938964844,288.5804138183594,285.3153686523437,291.06298828125,297.12921142578125,291.063232421875,1.0,0.6618099808692932,1.0,1.0,0.3367682099342346,1.0,-3.338719367980957,2.3694827556610107,0.969236433506012,1.615611910820007,5.551115123125783e-17,5.551115123125783e-17,0.0,266.3076171875,268.0,0.8086423873901367,-0.0,3496.385986328125,1.0,283.1458740234375,288.5119323730469,285.7154846191406,285.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472317427396774,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6593592166900635,0.2351241558790207,0.2180459648370742,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8438116312026978,0.5037820935249329,0.4823035001754761,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.9990000128746032,0.9326702952384948,0.5906175374984741,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7541490197181702,0.3552394509315491,0.3427706062793731,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6690163612365723,0.2456404566764831,1.1359034776687622,291.0621032714844,291.1499938964844,288.5462951660156,285.2942810058594,291.0611877441406,297.1132507324219,291.06201171875,1.0,0.6614919304847717,1.0,1.0,0.3402615785598755,1.0,-3.32596755027771,2.3499326705932617,0.976034939289093,1.5989731550216677,5.551115123125783e-17,5.551115123125783e-17,0.0,268.6860656738281,256.0,-0.6698901057243347,-0.0,3480.2626953125,1.0,283.1457214355469,288.51190185546875,285.6768493652344,285.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470114886760711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6593592166900635,0.2351241558790207,0.2180459648370742,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.8438116312026978,0.5037820935249329,0.4823035001754761,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.9990000128746032,0.9326702952384948,0.5906175374984741,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7541490197181702,0.3552394509315491,0.3427706062793731,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6690163612365723,0.2456404566764831,1.1359034776687622,291.0621032714844,291.1499938964844,288.5462951660156,285.2942810058594,291.0611877441406,297.1132507324219,291.06201171875,1.0,0.6614919304847717,1.0,1.0,0.3402615785598755,1.0,-3.32596755027771,2.3499326705932617,0.976034939289093,1.5989731550216677,5.551115123125783e-17,5.551115123125783e-17,0.0,268.6860656738281,256.0,-0.6698901057243347,-0.0,3480.2626953125,1.0,283.1457214355469,288.51190185546875,285.6768493652344,285.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470114886760711,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.6581221222877502,0.2325893342494964,0.2157416492700576,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8436055183410645,0.5007871389389038,0.479470282793045,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.9315390586853028,0.5875999927520752,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.753499448299408,0.3524409830570221,0.3401126563549042,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.6680776476860046,0.2433648407459259,1.1255710124969482,291.0600891113281,291.1499938964844,288.5115051269531,285.2730407714844,291.0579528808594,297.0983581542969,291.05987548828125,1.0,0.656490683555603,1.0,1.0,0.3437487483024597,1.0,-3.3005595207214355,2.322104930877685,0.9784546494483948,1.5771363973617554,5.551115123125783e-17,5.551115123125783e-17,0.0,265.841064453125,244.0,-2.20534896850586,-0.0,3405.707763671875,1.0,283.1455993652344,288.5118713378906,285.6398620605469,285.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467804014682769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.6581221222877502,0.2325893342494964,0.2157416492700576,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.8436055183410645,0.5007871389389038,0.479470282793045,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.9990000128746032,0.9315390586853028,0.5875999927520752,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.753499448299408,0.3524409830570221,0.3401126563549042,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.6680776476860046,0.2433648407459259,1.1255710124969482,291.0600891113281,291.1499938964844,288.5115051269531,285.2730407714844,291.0579528808594,297.0983581542969,291.05987548828125,1.0,0.656490683555603,1.0,1.0,0.3437487483024597,1.0,-3.3005595207214355,2.322104930877685,0.9784546494483948,1.5771363973617554,5.551115123125783e-17,5.551115123125783e-17,0.0,265.841064453125,244.0,-2.20534896850586,-0.0,3405.707763671875,1.0,283.1455993652344,288.5118713378906,285.6398620605469,285.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467804014682769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.6587749719619751,0.229977861046791,0.2132389098405838,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.8457907438278198,0.4976710677146911,0.4763897955417633,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9990000128746032,0.931161105632782,0.5790974497795105,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7549641728401184,0.3495210409164428,0.3372059762477875,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.6691115498542786,0.2410040646791458,1.114199995994568,291.057373046875,291.1499938964844,288.4759216308594,285.2516174316406,291.0547790527344,297.08868408203125,291.05712890625,1.0,0.6488196849822998,1.0,1.0,0.3472359180450439,1.0,-3.2664594650268555,2.2887487411499023,0.9777107238769532,1.5515533685684204,5.551115123125783e-17,5.551115123125783e-17,0.0,259.50006103515625,247.0,-3.042884588241577,-0.0,3293.178466796875,1.0,283.1454772949219,288.5118408203125,285.6043701171875,285.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14654041826725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.6587749719619751,0.229977861046791,0.2132389098405838,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.8457907438278198,0.4976710677146911,0.4763897955417633,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9990000128746032,0.931161105632782,0.5790974497795105,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.7549641728401184,0.3495210409164428,0.3372059762477875,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.6691115498542786,0.2410040646791458,1.114199995994568,291.057373046875,291.1499938964844,288.4759216308594,285.2516174316406,291.0547790527344,297.08868408203125,291.05712890625,1.0,0.6488196849822998,1.0,1.0,0.3472359180450439,1.0,-3.2664594650268555,2.2887487411499023,0.9777107238769532,1.5515533685684204,5.551115123125783e-17,5.551115123125783e-17,0.0,259.50006103515625,247.0,-3.042884588241577,-0.0,3293.178466796875,1.0,283.1454772949219,288.5118408203125,285.6043701171875,285.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14654041826725,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6583401560783386,0.2286621481180191,0.2120158970355987,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8459545969963074,0.4960862696170807,0.4748632609844208,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.9990000128746032,0.9311305284500122,0.5768914222717285,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.7548511028289795,0.3480347096920013,0.3357665240764618,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6688366532325745,0.2398144751787185,1.1086530685424805,291.05584716796875,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.08526611328125,291.0556640625,1.0,0.6463081240653992,1.0,1.0,0.348979502916336,1.0,-3.2520861625671387,2.2739288806915283,0.9781571626663208,1.5398269891738892,5.551115123125783e-17,5.551115123125783e-17,0.0,257.6209411621094,247.0,-3.123620748519897,-0.0,3250.7802734375,1.0,283.1453857421875,288.5118103027344,285.587158203125,285.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464210748672485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6573975086212158,0.2273326367139816,0.2108152210712433,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8454906344413757,0.4944786131381988,0.4733505249023437,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.9990000128746032,0.9309569001197816,0.5760436654090881,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7541701197624207,0.3465256989002228,0.3343413472175598,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6680336594581604,0.2386132627725601,1.1032265424728394,291.05499267578125,291.1499938964844,288.439453125,285.2300109863281,291.05340576171875,297.0813903808594,291.05487060546875,1.0,0.6442875862121582,1.0,1.0,0.3508435189723968,1.0,-3.2395617961883545,2.2599966526031494,0.97956520318985,1.5286883115768433,5.551115123125783e-17,5.551115123125783e-17,0.0,256.60089111328125,250.0,-2.350856304168701,-0.0,3217.500732421875,1.0,283.14532470703125,288.51177978515625,285.5702209472656,285.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463068276643753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.6545640230178833,0.2246177345514297,0.2084195017814636,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.8434010744094849,0.4911850988864898,0.4703084826469421,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9990000128746032,0.9300939440727234,0.5768123269081116,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.7517512440681458,0.3434281051158905,0.331473559141159,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.6654367446899414,0.2361563742160797,1.0924158096313477,291.0538330078125,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.07159423828125,291.0537109375,1.0,0.6413928270339966,1.0,1.0,0.3545715808868408,1.0,-3.2174956798553467,2.2341458797454834,0.9833497405052184,1.507784724235535,5.551115123125783e-17,5.551115123125783e-17,0.0,256.08807373046875,253.0,-1.503351807594299,-0.0,3166.445068359375,1.0,283.14520263671875,288.5117492675781,285.53729248046875,285.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460981667041778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.6545640230178833,0.2246177345514297,0.2084195017814636,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.8434010744094849,0.4911850988864898,0.4703084826469421,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9990000128746032,0.9300939440727234,0.5768123269081116,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.7517512440681458,0.3434281051158905,0.331473559141159,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.6654367446899414,0.2361563742160797,1.0924158096313477,291.0538330078125,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.07159423828125,291.0537109375,1.0,0.6413928270339966,1.0,1.0,0.3545715808868408,1.0,-3.2174956798553467,2.2341458797454834,0.9833497405052184,1.507784724235535,5.551115123125783e-17,5.551115123125783e-17,0.0,256.08807373046875,253.0,-1.503351807594299,-0.0,3166.445068359375,1.0,283.14520263671875,288.5117492675781,285.53729248046875,285.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460981667041778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6508718132972717,0.2218172252178192,0.2059974670410156,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8402568101882935,0.4877774715423584,0.4672120213508606,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9990000128746032,0.9285511374473572,0.5798231959342957,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.748371958732605,0.3402158319950104,0.3285502791404724,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6619289517402649,0.233610913157463,1.0814669132232666,291.0520935058594,291.1499938964844,288.3634338378906,285.1861267089844,291.0504455566406,297.0592956542969,291.05194091796875,1.0,0.639503538608551,1.0,1.0,0.3582996428012848,1.0,-3.197798490524292,2.2099788188934326,0.9878196716308594,1.4880582094192505,5.551115123125783e-17,5.551115123125783e-17,0.0,256.9559326171875,256.0,-1.8921873569488523,-0.0,3128.587890625,1.0,283.1450500488281,288.51171875,285.50537109375,285.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458972096443176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6508718132972717,0.2218172252178192,0.2059974670410156,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8402568101882935,0.4877774715423584,0.4672120213508606,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9990000128746032,0.9285511374473572,0.5798231959342957,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.748371958732605,0.3402158319950104,0.3285502791404724,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.6619289517402649,0.233610913157463,1.0814669132232666,291.0520935058594,291.1499938964844,288.3634338378906,285.1861267089844,291.0504455566406,297.0592956542969,291.05194091796875,1.0,0.639503538608551,1.0,1.0,0.3582996428012848,1.0,-3.197798490524292,2.2099788188934326,0.9878196716308594,1.4880582094192505,5.551115123125783e-17,5.551115123125783e-17,0.0,256.9559326171875,256.0,-1.8921873569488523,-0.0,3128.587890625,1.0,283.1450500488281,288.51171875,285.50537109375,285.51373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458972096443176,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.6466518044471741,0.2189242392778396,0.2035237848758697,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.8364534378051758,0.4842484593391418,0.4640342593193054,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.92637836933136,0.584259033203125,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7443980574607849,0.3368925750255584,0.3255513608455658,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.6578474640846252,0.2309665530920028,1.0702345371246338,291.05010986328125,291.1499938964844,288.3236389160156,285.1637268066406,291.0484313964844,297.0444641113281,291.0499572753906,1.0,0.6382134556770325,1.0,1.0,0.3621977567672729,1.0,-3.1792244911193848,2.186178684234619,0.9930459856987,1.468462586402893,5.551115123125783e-17,5.551115123125783e-17,0.0,258.7008972167969,244.0,-2.127971172332764,-0.0,3098.25,1.0,283.1449279785156,288.5116882324219,285.4743957519531,285.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456954181194305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.6466518044471741,0.2189242392778396,0.2035237848758697,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.8364534378051758,0.4842484593391418,0.4640342593193054,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.92637836933136,0.584259033203125,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7443980574607849,0.3368925750255584,0.3255513608455658,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.6578474640846252,0.2309665530920028,1.0702345371246338,291.05010986328125,291.1499938964844,288.3236389160156,285.1637268066406,291.0484313964844,297.0444641113281,291.0499572753906,1.0,0.6382134556770325,1.0,1.0,0.3621977567672729,1.0,-3.1792244911193848,2.186178684234619,0.9930459856987,1.468462586402893,5.551115123125783e-17,5.551115123125783e-17,0.0,258.7008972167969,244.0,-2.127971172332764,-0.0,3098.25,1.0,283.1449279785156,288.5116882324219,285.4743957519531,285.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456954181194305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6450067758560181,0.215921938419342,0.2007897645235061,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.8359827399253845,0.4805773198604584,0.4605553150177002,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9990000128746032,0.9241535663604736,0.5809228420257568,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.7433622479438782,0.3334409892559051,0.322264552116394,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.6564871668815613,0.2282016575336456,1.057659149169922,291.0475158691406,291.1499938964844,288.2825012207031,285.1410522460937,291.044677734375,297.03045654296875,291.0472412109375,1.0,0.6323950886726379,1.0,1.0,0.3660958707332611,1.0,-3.148690700531006,2.154789447784424,0.993901252746582,1.4441921710968018,5.551115123125783e-17,5.551115123125783e-17,0.0,255.5287475585937,247.0,-3.2395577430725098,-0.0,3016.530029296875,1.0,283.144775390625,288.5116577148437,285.4442443847656,285.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454886794090271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6450067758560181,0.215921938419342,0.2007897645235061,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.8359827399253845,0.4805773198604584,0.4605553150177002,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9990000128746032,0.9241535663604736,0.5809228420257568,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.7433622479438782,0.3334409892559051,0.322264552116394,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.6564871668815613,0.2282016575336456,1.057659149169922,291.0475158691406,291.1499938964844,288.2825012207031,285.1410522460937,291.044677734375,297.03045654296875,291.0472412109375,1.0,0.6323950886726379,1.0,1.0,0.3660958707332611,1.0,-3.148690700531006,2.154789447784424,0.993901252746582,1.4441921710968018,5.551115123125783e-17,5.551115123125783e-17,0.0,255.5287475585937,247.0,-3.2395577430725098,-0.0,3016.530029296875,1.0,283.144775390625,288.5116577148437,285.4442443847656,285.4521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454886794090271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.643748939037323,0.214405745267868,0.1994242370128631,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8352003693580627,0.4787107110023498,0.4588030874729156,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.9990000128746032,0.923201620578766,0.5804488062858582,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.7423528432846069,0.331687867641449,0.3206118047237396,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.6553422808647156,0.2268008291721344,1.051358938217163,291.0456237792969,291.1499938964844,288.26141357421875,285.1295471191406,291.0429992675781,297.02496337890625,291.04541015625,1.0,0.6304723620414734,1.0,1.0,0.3680449426174164,1.0,-3.1347994804382324,2.140094757080078,0.9947047829627992,1.4325065612792969,5.551115123125783e-17,5.551115123125783e-17,0.0,254.6741638183593,247.0,-3.7009332180023193,-0.0,2982.962158203125,1.0,283.14471435546875,288.5116271972656,285.4294128417969,285.437255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453803330659866,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6421447992324829,0.2128753960132599,0.1980724781751632,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8339673280715942,0.4768207669258117,0.4570557773113251,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.9990000128746032,0.9221321940422058,0.5809816718101501,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7409446239471436,0.3299137055873871,0.3189664483070373,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.6538283824920654,0.2253860086202621,1.0451256036758425,291.0443115234375,291.1499938964844,288.23992919921875,285.11798095703125,291.0421142578125,297.0192565917969,291.04412841796875,1.0,0.6288737058639526,1.0,1.0,0.3701100051403045,1.0,-3.122239589691162,2.125964641571045,0.996275007724762,1.4211928844451904,5.551115123125783e-17,5.551115123125783e-17,0.0,254.4557342529297,250.0,-3.299449920654297,-0.0,2955.76806640625,1.0,283.1446533203125,288.5116271972656,285.4147644042969,285.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145273357629776,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6383550763130188,0.2097623348236084,0.1953601092100143,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8307426571846008,0.4729647636413574,0.4535284340381622,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.9195543527603148,0.583716869354248,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.7374550104141235,0.3262927830219269,0.3156473636627197,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6501825451850891,0.2225028425455093,1.0326119661331177,291.0419616699219,291.1499938964844,288.19580078125,285.0945129394531,291.03973388671875,297.0067138671875,291.0417785644531,1.0,0.6264541745185852,1.0,1.0,0.3742401897907257,1.0,-3.0989882946014404,2.098996639251709,0.9999916553497314,1.3994576930999756,5.551115123125783e-17,5.551115123125783e-17,0.0,255.0575256347656,238.0,-3.0012691020965576,-0.0,2911.214111328125,1.0,283.14453125,288.5115966796875,285.3858947753906,285.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450700461864471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6383550763130188,0.2097623348236084,0.1953601092100143,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8307426571846008,0.4729647636413574,0.4535284340381622,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.9195543527603148,0.583716869354248,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.7374550104141235,0.3262927830219269,0.3156473636627197,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6501825451850891,0.2225028425455093,1.0326119661331177,291.0419616699219,291.1499938964844,288.19580078125,285.0945129394531,291.03973388671875,297.0067138671875,291.0417785644531,1.0,0.6264541745185852,1.0,1.0,0.3742401897907257,1.0,-3.0989882946014404,2.098996639251709,0.9999916553497314,1.3994576930999756,5.551115123125783e-17,5.551115123125783e-17,0.0,255.0575256347656,238.0,-3.0012691020965576,-0.0,2911.214111328125,1.0,283.14453125,288.5115966796875,285.3858947753906,285.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450700461864471,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.6367963552474976,0.0,0.1924164891242981,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.8305014967918396,0.0,0.449727714061737,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.9990000128746032,0.0,0.5793660879135132,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.7365502119064331,0.0,0.3120567798614502,296.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.6489211916923523,0.0,1.0189217329025269,291.0387878417969,294.1499938964844,288.1499938964844,285.0706481933594,291.035400390625,296.99468994140625,291.0384826660156,0.0,0.0,1.0,1.0,0.3783703446388244,1.0,-3.064892292022705,2.065321445465088,0.9995707273483276,1.3736793994903564,0.0,0.0,0.0,251.19796752929688,60.0,-4.069860935211182,-0.0,2822.05615234375,0.0,283.1443786621094,288.5115661621094,285.3575439453125,285.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.6367963552474976,0.0,0.1924164891242981,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.8305014967918396,0.0,0.449727714061737,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.9990000128746032,0.0,0.5793660879135132,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.7365502119064331,0.0,0.3120567798614502,296.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.6489211916923523,0.0,1.0189217329025269,291.0387878417969,294.1499938964844,288.1499938964844,285.0706481933594,291.035400390625,296.99468994140625,291.0384826660156,0.0,0.0,1.0,1.0,0.3783703446388244,1.0,-3.064892292022705,2.065321445465088,0.9995707273483276,1.3736793994903564,0.0,0.0,0.0,251.19796752929688,60.0,-4.069860935211182,-0.0,2822.05615234375,0.0,283.1443786621094,288.5115661621094,285.3575439453125,285.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
