time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0005810527945868,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0006118799210526,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,0.0004519326321315,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0006118788733147,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0029024803079664,291.23907470703125,294.1499938964844,288.1058044433594,285.0473327636719,290.5284118652344,295.8295593261719,291.12078857421875,0.0,0.0,0.6307412385940552,0.6307412385940552,0.607912540435791,1.0,-0.0095817428082227,0.008814875036478,0.0007668684702366,-0.0107206096872687,0.0,0.0,0.0,24.94948387145996,60.0,4.17603874206543,-0.0,-2.614677669043885e-06,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.719459478148876e-22,-2.5967410762929054e-21,-1.7839691243335078e-25,-8.440916997912149e-19,-8.438740478925372e-19,-2.176068894302071e-22,0.0,0.0,-0.0,0.0,0.0,2.274363818270158e-36,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0007711384096182,297.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0007639661780558,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0005642633768729,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0012133565032854,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0040640947408974,291.2428894042969,294.1499938964844,288.1020202636719,285.0453186035156,290.5001525878906,295.7195739746094,291.1171264648437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270222067832947,1.0,-0.0087141552940011,0.0080967340618371,0.0006174219306558,-0.0110459690913558,0.0,0.0,0.0,24.953744888305664,60.0,1.0517079830169678,-0.0,-5.345465979189612e-06,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.31025157801075e-24,-1.576976179114409e-23,-5.797118466083578e-27,-8.608953052485585e-19,-8.603068179415153e-19,-5.884670617169229e-22,0.0,0.0,-0.0,0.0,0.0,1.620825881745943e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0001150934040197,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001482968218624,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001436598104191,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,0.0001331790554104,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0005812477902509,291.2436218261719,294.1499938964844,288.0771179199219,285.0317687988281,290.41387939453125,294.7981872558594,291.10308837890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513481378555298,1.0,-0.0013458626344799,0.0030531007796525,-0.0017072381451725,-0.0150260375812649,0.0,0.0,0.0,24.99092674255371,60.0,-5.299161434173584,-0.0,-1.235440976188329e-07,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1599334717166484e-35,-1.6403222974992897e-35,-3.510539190643652e-36,-2.067778825117956e-20,-1.6826705122184024e-20,-3.85108353289232e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,9.526922076474877e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,0.0001008395993267,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,7.512964657507837e-05,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0001005515732686,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0004760103474836,291.24383544921875,294.1499938964844,288.0516052246094,285.0177001953125,290.3908386230469,293.8609619140625,291.0978088378906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756740689277649,1.0,-0.0010176477953791,0.0007575843483209,0.0002600634179543,-0.0170914493501186,0.0,0.0,0.0,24.99185562133789,60.0,-3.563928604125977,-0.0,-7.060371842726455e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.797518838320254e-43,-4.6523109015583935e-43,-2.45227231256843e-43,-5.6081238021897046e-21,-2.8616416284951778e-21,-2.746482173694528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.487594797974452e-05,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.991208935389297e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,7.37979935365729e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.99104740913026e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0004739259020425,291.2439880371094,294.1499938964844,288.0255126953125,285.0030517578125,290.3696594238281,293.04833984375,291.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112710297107,3.397957470951951e-08,0.0010112370364367,-0.0178248602896928,0.0,0.0,0.0,24.991634368896484,60.0,-2.645214080810547,-0.0,-6.971059463012352e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.690001758135384e-21,-2.8452658353576504e-21,-2.8447361247261253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.486794442636892e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,9.990138642024247e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,7.378723239526153e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.9901037174277e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004738853895105,291.244140625,294.1499938964844,287.9989013671875,284.9879455566406,290.34844970703125,292.3461303710937,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,24.99163818359375,60.0,-2.3227131366729736,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.690371323692262e-21,-2.845191114452708e-21,-2.845180007291163e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.485468035563828e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.988736564991996e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,7.377681322395802e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.988704550778492e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0004738191200885,291.2444152832031,294.1499938964844,287.9441223144531,284.95623779296875,290.3058776855469,291.2123107910156,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,24.99164772033692,60.0,-2.187652587890625,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903785938343636e-21,-2.8451892969171818e-21,-2.8451892969171818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.485468035563828e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.988736564991996e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,7.377681322395802e-05,297.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.988704550778492e-05,297.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0004738191200885,291.2444152832031,294.1499938964844,287.9441223144531,284.95623779296875,290.3058776855469,291.2123107910156,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,24.99164772033692,60.0,-2.187652587890625,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903785938343636e-21,-2.8451892969171818e-21,-2.8451892969171818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.484073234489188e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.987266093958168e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,7.376595021924004e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.987234807340428e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004737494164146,291.24462890625,294.1499938964844,287.88751220703125,284.9227600097656,290.2630920410156,290.360107421875,291.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,24.991655349731445,60.0,-2.204620838165283,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.484073234489188e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.987266093958168e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,7.376595021924004e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.987234807340428e-05,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004737494164146,291.24462890625,294.1499938964844,287.88751220703125,284.9227600097656,290.2630920410156,290.360107421875,291.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,24.991655349731445,60.0,-2.204620838165283,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.482604946242644e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.985718497773632e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.375451968982816e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.985687938751651e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0004736760747618,291.24481201171875,294.1499938964844,287.8291931152344,284.8876953125,290.22003173828125,289.7149353027344,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,24.99166488647461,60.0,-2.240633964538574,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.482604946242644e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.985718497773632e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.375451968982816e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.985687938751651e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0004736760747618,291.24481201171875,294.1499938964844,287.8291931152344,284.8876953125,290.22003173828125,289.7149353027344,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,24.99166488647461,60.0,-2.240633964538574,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.48154556681402e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.984603093471378e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,7.374627602985129e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.984571806853636e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0004736231639981,291.2449035644531,294.1499938964844,287.7880249023437,284.8626403808594,290.19012451171875,289.3607482910156,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104912798851,7.090842135681896e-09,0.0010104841785505,-0.0176287628710269,0.0,0.0,0.0,24.99167251586914,60.0,-2.267608165740967,-0.0,-6.96184940807143e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.481060988036916e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.984092321246862e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,7.374249980784953e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.98406103462912e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0004735989496111,291.24493408203125,294.1499938964844,287.7694396972656,284.8512268066406,290.1766967773437,289.2222595214844,291.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,24.991674423217773,60.0,-2.279883861541748,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.480259905103594e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.983248310163616e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.373626431217417e-05,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.983217751141638e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0004735589318443,291.2449645996094,294.1499938964844,287.73907470703125,284.83251953125,290.1549377441406,289.0199279785156,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,24.991680145263672,60.0,-2.299975633621216,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.479439177084714e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.982383198803292e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,7.372987602138892e-05,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.982352639781313e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0004735179245471,291.2449951171875,294.1499938964844,287.7084045410156,284.8135070800781,290.1330871582031,288.841552734375,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,24.99168586730957,60.0,-2.320286989212036,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.477735875407234e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.980588220059872e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,7.371661195065826e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.980558388633654e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0004734328540507,291.2450256347656,294.1499938964844,287.64630126953125,284.7747497558594,290.0891418457031,288.5434875488281,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,24.99169540405273,60.0,-2.3614578247070312,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.477735875407234e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.980588220059872e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,7.371661195065826e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.980558388633654e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.0004734328540507,291.2450256347656,294.1499938964844,287.64630126953125,284.7747497558594,290.0891418457031,288.5434875488281,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,24.99169540405273,60.0,-2.3614578247070312,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.475947445025668e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.97870447463356e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,7.370269304374233e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.97867464320734e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0004733435052912,291.2450256347656,294.1499938964844,287.5833435058594,284.735107421875,290.0448608398437,288.306396484375,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,24.99170684814453,60.0,-2.403231620788574,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.475947445025668e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,9.97870447463356e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,7.370269304374233e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,9.97867464320734e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0004733435052912,291.2450256347656,294.1499938964844,287.5833435058594,284.735107421875,290.0448608398437,288.306396484375,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,24.99170684814453,60.0,-2.403231620788574,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.474071703152732e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.976728324545547e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.368809019681066e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.976698493119328e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004732497909571,291.2449645996094,294.1499938964844,287.51971435546875,284.6947937011719,290.0002746582031,288.1142272949219,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,24.991718292236328,60.0,-2.445472002029419,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.474071703152732e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.976728324545547e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.368809019681066e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.976698493119328e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004732497909571,291.2449645996094,294.1499938964844,287.51971435546875,284.6947937011719,290.0002746582031,288.1142272949219,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,24.991718292236328,60.0,-2.445472002029419,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.47210573940538e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.974657587008552e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,7.367279613390565e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.974628483178094e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.000473151623737,291.244873046875,294.1499938964844,287.4555969238281,284.6539611816406,289.9553527832031,287.95513916015625,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,24.99173164367676,60.0,-2.4880447387695312,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.47210573940538e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.974657587008552e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,7.367279613390565e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.974628483178094e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.000473151623737,291.244873046875,294.1499938964844,287.4555969238281,284.6539611816406,289.9553527832031,287.95513916015625,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,24.99173164367676,60.0,-2.4880447387695312,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.471089288126676e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.973585838451982e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,7.366487989202142e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,9.973557462217286e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0004731008375529,291.24481201171875,294.1499938964844,287.4234313964844,284.6333923339844,289.9327392578125,287.88525390625,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,24.991737365722656,60.0,-2.5094141960144043,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,9.470050281379372e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.972491534426808e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,7.365678902715445e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.972463158192112e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0004730489163193,291.2447509765625,294.1499938964844,287.3912353515625,284.6127624511719,289.9100646972656,287.8205871582031,291.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,24.991744995117188,60.0,-2.530816078186035,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.467904601478948e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.970231621991844e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,7.364009798038751e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.970203245757148e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0004729417560156,291.2445678710937,294.1499938964844,287.3268127441406,284.5714416503906,289.8644714355469,287.7041320800781,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,24.991758346557617,60.0,-2.5736491680145264,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.467904601478948e-05,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.970231621991844e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,7.364009798038751e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.970203245757148e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0004729417560156,291.2445678710937,294.1499938964844,287.3268127441406,284.5714416503906,289.8644714355469,287.7041320800781,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,24.991758346557617,60.0,-2.5736491680145264,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.465672337682918e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.96788003249094e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.362272299360484e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.967852383852004e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004728302592411,291.2443542480469,294.1499938964844,287.26251220703125,284.5301818847656,289.81854248046875,287.60113525390625,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,24.991771697998047,60.0,-2.616409540176392,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.465672337682918e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.96788003249094e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.362272299360484e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.967852383852004e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004728302592411,291.2443542480469,294.1499938964844,287.26251220703125,284.5301818847656,289.81854248046875,287.60113525390625,291.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,24.991771697998047,60.0,-2.616409540176392,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.463357855565846e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.965441859094426e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,7.360471499850973e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.965414210455492e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0004727146297227,291.2441101074219,294.1499938964844,287.19854736328125,284.4891052246094,289.7723083496094,287.50830078125,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,24.99178504943848,60.0,-2.6589603424072266,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.463357855565846e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.965441859094426e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,7.360471499850973e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,9.965414210455492e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0004727146297227,291.2441101074219,294.1499938964844,287.19854736328125,284.4891052246094,289.7723083496094,287.50830078125,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,24.99178504943848,60.0,-2.6589603424072266,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.460966975893824e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.962922922568396e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.358610309893265e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.962895273929462e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004725951876025,291.24383544921875,294.1499938964844,287.1351013183594,284.44842529296875,289.72576904296875,287.4230651855469,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,24.99180030822754,60.0,-2.7011654376983643,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.460966975893824e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.962922922568396e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,7.358610309893265e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.962895273929462e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004725951876025,291.24383544921875,294.1499938964844,287.1351013183594,284.44842529296875,289.72576904296875,287.4230651855469,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,24.99180030822754,60.0,-2.7011654376983643,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.459738794248552e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.961629257304594e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,7.357654249062762e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.96160233626142e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0004725338367279,291.2436828613281,294.1499938964844,287.1036376953125,284.4283142089844,289.702392578125,287.3827514648437,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,24.99180793762207,60.0,-2.722095012664795,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.458482963964344e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.960306488210335e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,7.356677087955177e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.960279567167164e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0004724710888694,291.2434997558594,294.1499938964844,287.0723876953125,284.4083557128906,289.678955078125,287.3437194824219,291.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,24.9918155670166,60.0,-2.7428853511810303,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.455874533159658e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.95755908661522e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,7.354647823376581e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.957532165572049e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004723408201243,291.2431335449219,294.1499938964844,287.0106201171875,284.3690490722656,289.6318664550781,287.2689208984375,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,24.991832733154297,60.0,-2.7839741706848145,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.455874533159658e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.95755908661522e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,7.354647823376581e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.957532165572049e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004723408201243,291.2431335449219,294.1499938964844,287.0106201171875,284.3690490722656,289.6318664550781,287.2689208984375,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,24.991832733154297,60.0,-2.7839741706848145,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
