time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.453122038394211e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.954659617505968e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,7.352505781454965e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.954633424058557e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004722033336292,291.2427673339844,294.1499938964844,286.95001220703125,284.3306884765625,289.58453369140625,287.1978454589844,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,24.991849899291992,60.0,-2.824286699295044,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.453122038394211e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.954659617505968e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,7.352505781454965e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.954633424058557e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004722033336292,291.2427673339844,294.1499938964844,286.95001220703125,284.3306884765625,289.58453369140625,287.1978454589844,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,24.991849899291992,60.0,-2.824286699295044,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.450218203710392e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.951600077329203e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,7.35024586902e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.951574611477554e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004720582510344,291.2423400878906,294.1499938964844,286.89068603515625,284.29345703125,289.5369873046875,287.1298522949219,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,24.991867065429688,60.0,-2.863677978515625,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.450218203710392e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,9.951600077329203e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,7.35024586902e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.951574611477554e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004720582510344,291.2423400878906,294.1499938964844,286.89068603515625,284.29345703125,289.5369873046875,287.1298522949219,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,24.991867065429688,60.0,-2.863677978515625,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.447165939491242e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.948385559255256e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,7.34787099645473e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.948360093403608e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004719057760667,291.24188232421875,294.1499938964844,286.8329467773437,284.257568359375,289.4892578125,287.06451416015625,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,24.991886138916016,60.0,-2.902007579803467,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.447165939491242e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,9.948385559255256e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,7.34787099645473e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,9.948360093403608e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004719057760667,291.24188232421875,294.1499938964844,286.8329467773437,284.257568359375,289.4892578125,287.06451416015625,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,24.991886138916016,60.0,-2.902007579803467,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,9.445588511880489e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,9.94672445813194e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,7.346644270000979e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.94669899228029e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004718269919976,291.2416381835937,294.1499938964844,286.8046875,284.2401733398437,289.4653625488281,287.0327453613281,291.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,24.99189758300781,60.0,-2.920731782913208,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.443981252843514e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,9.945030615199356e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,7.34539280529134e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.945005876943468e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004717466654255,291.2413635253906,294.1499938964844,286.7768859863281,284.2231750488281,289.44140625,287.0015869140625,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,24.991907119750977,60.0,-2.93914008140564,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.440686699235812e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.941561438608916e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.941535972757264e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.000471582141472,291.2408447265625,294.1499938964844,286.7228088378906,284.1905212402344,289.3934326171875,286.9409484863281,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,24.991926193237305,60.0,-2.974944591522217,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.440686699235812e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.941561438608916e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,7.342830213019624e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.941535972757264e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.000471582141472,291.2408447265625,294.1499938964844,286.7228088378906,284.1905212402344,289.3934326171875,286.9409484863281,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,24.991926193237305,60.0,-2.974944591522217,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.43731574807316e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.938010043697432e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,9.937986033037304e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0004714137176051,291.24029541015625,294.1499938964844,286.6708374023437,284.15972900390625,289.3453674316406,286.8824768066406,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,24.991947174072266,60.0,-3.009289026260376,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.43731574807316e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.938010043697432e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.340207230299711e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,9.937986033037304e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0004714137176051,291.24029541015625,294.1499938964844,286.6708374023437,284.15972900390625,289.3453674316406,286.8824768066406,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,24.991947174072266,60.0,-3.009289026260376,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.433905506739392e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.934418631019072e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.337553688557819e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.934394620358944e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004712434019893,291.2397155761719,294.1499938964844,286.6211853027344,284.1309814453125,289.2973022460937,286.82623291015625,291.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,24.99197006225586,60.0,-3.0420479774475098,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.433905506739392e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.934418631019072e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,7.337553688557819e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.934394620358944e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004712434019893,291.2397155761719,294.1499938964844,286.6211853027344,284.1309814453125,289.2973022460937,286.82623291015625,291.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,24.99197006225586,60.0,-3.0420479774475098,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.430500358575956e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.930831583915278e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,7.334904512390494e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.930807573255152e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0004710732609964,291.2391052246094,294.1499938964844,286.5740966796875,284.10455322265625,289.24920654296875,286.772216796875,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,24.99199104309082,60.0,-3.0730977058410645,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.430500358575956e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.930831583915278e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,7.334904512390494e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.930807573255152e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0004710732609964,291.2391052246094,294.1499938964844,286.5740966796875,284.10455322265625,289.24920654296875,286.772216796875,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,24.99199104309082,60.0,-3.0730977058410645,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.428813791600989e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.929055522661656e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,7.333591929636896e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,9.92903151200153e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004709890345111,291.2388000488281,294.1499938964844,286.55157470703125,284.0922241210937,289.2251892089844,286.7460632324219,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,24.992000579833984,60.0,-3.087941884994507,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.427146142115816e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.927299106493592e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.332294626394287e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.927275823429228e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0004709057393483,291.23846435546875,294.1499938964844,286.5297241210937,284.0805358886719,289.2012023925781,286.7204895019531,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,24.99201202392578,60.0,-3.102313995361328,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.423894516658038e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.923873585648836e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.329764775931835e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.923850302584468e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0004707432817667,291.23779296875,294.1499938964844,286.4883117675781,284.0591735839844,289.1532897949219,286.671142578125,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,24.99203109741211,60.0,-3.1295835971832275,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.423894516658038e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.923873585648836e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.329764775931835e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.923850302584468e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,0.0004707432817667,291.23779296875,294.1499938964844,286.4883117675781,284.0591735839844,289.1532897949219,286.671142578125,291.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,24.99203109741211,60.0,-3.1295835971832275,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.42079714150168e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.920611046254636e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,7.327354251174256e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,9.920588490786032e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.000470588565804,291.2370910644531,294.1499938964844,286.45001220703125,284.0406494140625,289.1055603027344,286.62432861328125,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265899186149e-09,0.0010039490880444,-0.015626884996891,0.0,0.0,0.0,24.99205017089844,60.0,-3.1547930240631104,-0.0,-6.872081570463706e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.42079714150168e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.920611046254636e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,7.327354251174256e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,9.920588490786032e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,0.000470588565804,291.2370910644531,294.1499938964844,286.45001220703125,284.0406494140625,289.1055603027344,286.62432861328125,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265899186149e-09,0.0010039490880444,-0.015626884996891,0.0,0.0,0.0,24.99205017089844,60.0,-3.1547930240631104,-0.0,-6.872081570463706e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.418015542905778e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.917681745719165e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.325190381379798e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.91765919025056e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004704496241174,291.23638916015625,294.1499938964844,286.413330078125,284.0235595703125,289.0580139160156,286.5799560546875,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354114249348,0.0,0.0,0.0,24.992067337036133,60.0,-3.1782846450805664,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.418015542905778e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.917681745719165e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,7.325190381379798e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.91765919025056e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0004704496241174,291.23638916015625,294.1499938964844,286.413330078125,284.0235595703125,289.0580139160156,286.5799560546875,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354114249348,0.0,0.0,0.0,24.992067337036133,60.0,-3.1782846450805664,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.415705426363274e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.91524793789722e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,7.323392492253333e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.915225382428616e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0004703341983258,291.2356262207031,294.1499938964844,286.3766784667969,284.00640869140625,289.0106811523437,286.5375671386719,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,24.992082595825195,60.0,-3.2013564109802246,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,9.415705426363274e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.91524793789722e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,7.323392492253333e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.915225382428616e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0004703341983258,291.2356262207031,294.1499938964844,286.3766784667969,284.00640869140625,289.0106811523437,286.5375671386719,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,24.992082595825195,60.0,-3.2013564109802246,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.414725354872644e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,9.914216207107528e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,7.322629971895367e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,9.914193651638924e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0004702852747868,291.2352600097656,294.1499938964844,286.3583374023437,283.9978332519531,288.9870910644531,286.5169677734375,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,24.992088317871094,60.0,-3.2129223346710205,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.413862426299602e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,9.913306712405756e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,7.321958401007578e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.913284156937152e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.0004702421429101,291.23486328125,294.1499938964844,286.3399963378906,283.9892272949219,288.9635314941406,286.4966735839844,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,24.992094039916992,60.0,-3.224520444869995,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.412474901182576e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.911844972521068e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,7.320878648897633e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.911823144648224e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004701728466898,291.23406982421875,294.1499938964844,286.3033447265625,283.9720153808594,288.9165954589844,286.45684814453125,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,24.99210357666016,60.0,-3.247816562652588,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,9.412474901182576e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.911844972521068e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,7.320878648897633e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.911823144648224e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0004701728466898,291.23406982421875,294.1499938964844,286.3033447265625,283.9720153808594,288.9165954589844,286.45684814453125,291.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,24.99210357666016,60.0,-3.247816562652588,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.411524661118165e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.910843073157594e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,7.32013868400827e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.910821972880512e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0004701253783423,291.2332458496094,294.1499938964844,286.26666259765625,283.9547119140625,288.8698425292969,286.4178466796875,291.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,24.99210929870605,60.0,-3.271247148513794,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.411524661118165e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,9.910843073157594e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,7.32013868400827e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,9.910821972880512e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0004701253783423,291.2332458496094,294.1499938964844,286.26666259765625,283.9547119140625,288.8698425292969,286.4178466796875,291.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,24.99210929870605,60.0,-3.271247148513794,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.410982602275908e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.91027191048488e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.9102508102078e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.00047009831178,291.2323913574219,294.1499938964844,286.2300109863281,283.9373779296875,288.8232727050781,286.3794250488281,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,24.99211311340332,60.0,-3.294807195663452,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137145996094,0.0,0.0,9.410982602275908e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,9.91027191048488e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,7.319715950870886e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.9102508102078e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.00047009831178,291.2323913574219,294.1499938964844,286.2300109863281,283.9373779296875,288.8232727050781,286.3794250488281,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,24.99211311340332,60.0,-3.294807195663452,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.410817438038066e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.91009728750214e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.319586438825354e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.91007618722506e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0004700900171883,291.23150634765625,294.1499938964844,286.1933288574219,283.91998291015625,288.7768859863281,286.3414306640625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,24.99211311340332,60.0,-3.3184893131256104,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.410817438038066e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.91009728750214e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.319586438825354e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.91007618722506e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0004700900171883,291.23150634765625,294.1499938964844,286.1933288574219,283.91998291015625,288.7768859863281,286.3414306640625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,24.99211311340332,60.0,-3.3184893131256104,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.410864004166795e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.910146036418156e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,7.319622818613425e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,9.910124936141074e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0004700923454947,291.2310485839844,294.1499938964844,286.17498779296875,283.9112548828125,288.7537536621094,286.3225402832031,291.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,24.99211311340332,60.0,-3.330374002456665,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.410990605829284e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.910278458846732e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.319720316445455e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.910258086165412e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0004700986901298,291.2306213378906,294.1499938964844,286.1566772460937,283.9025573730469,288.73065185546875,286.3037414550781,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,24.99211311340332,60.0,-3.34228515625,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.411462087882684e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.910775406751782e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,7.32008702470921e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.9107543064747e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0004701222642324,291.2297058105469,294.1499938964844,286.1199951171875,283.8850402832031,288.6846008300781,286.2662353515625,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,24.99210929870605,60.0,-3.3661813735961914,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
