time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.411462087882684e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.910775406751782e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,7.32008702470921e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.9107543064747e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,0.0004701222642324,291.2297058105469,294.1499938964844,286.1199951171875,283.8850402832031,288.6846008300781,286.2662353515625,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,24.99210929870605,60.0,-3.3661813735961914,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.412191138835624e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.911542292684317e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,7.320653094211593e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.911521920002996e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0004701586440205,291.228759765625,294.1499938964844,286.0833435058594,283.86749267578125,288.6387023925781,286.2288818359375,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,24.99210548400879,60.0,-3.390167474746704,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,9.412191138835624e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.911542292684317e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,7.320653094211593e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.911521920002996e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0004701586440205,291.228759765625,294.1499938964844,286.0833435058594,283.86749267578125,288.6387023925781,286.2288818359375,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,24.99210548400879,60.0,-3.390167474746704,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.412695362698288e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.91207270999439e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.321044540731236e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,9.912052337313072e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0004701838479377,291.22821044921875,294.1499938964844,286.06280517578125,283.857666015625,288.61309814453125,286.2080078125,291.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,24.992101669311523,60.0,-3.4036343097686768,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.413134102942422e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.91253400570713e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.321385783143342e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.912514360621572e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0004702057340182,291.227783203125,294.1499938964844,286.0466613769531,283.84991455078125,288.5929870605469,286.1916198730469,291.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,24.99209976196289,60.0,-3.4142305850982666,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.414247324457392e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.913705434883012e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.322250894503668e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.913685789797456e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004702613514382,291.226806640625,294.1499938964844,286.010009765625,283.832275390625,288.5473937988281,286.1544189453125,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,24.99209213256836,60.0,-3.4383559226989746,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.414247324457392e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.913705434883012e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,7.322250894503668e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.913685789797456e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004702613514382,291.226806640625,294.1499938964844,286.010009765625,283.832275390625,288.5473937988281,286.1544189453125,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,24.99209213256836,60.0,-3.4383559226989746,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.414854139322416e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,9.9143449915573e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,7.322722376557067e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.914325346471742e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004702916776295,291.2262878417969,294.1499938964844,285.9916687011719,283.82342529296875,288.5246887207031,286.1358337402344,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,24.992088317871094,60.0,-3.4504380226135254,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.415488602826372e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.91501219687052e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,7.323215686483309e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.914992551784962e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0004703233425971,291.2257995605469,294.1499938964844,285.97332763671875,283.8145751953125,288.5019836425781,286.1172790527344,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,24.992084503173828,60.0,-3.46252989768982,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.4168157374952e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.916409180732444e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.324246689677238e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.916390263242648e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004703896411228,291.2247619628906,294.1499938964844,285.9366760253906,283.7968139648437,288.45672607421875,286.08013916015625,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,24.992076873779297,60.0,-3.486736536026001,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.4168157374952e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.916409180732444e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,7.324246689677238e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,9.916390263242648e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004703896411228,291.2247619628906,294.1499938964844,285.9366760253906,283.7968139648437,288.45672607421875,286.08013916015625,291.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735834305271965e-09,0.0010034957667812,-0.015488033182919,0.0,0.0,0.0,24.992076873779297,60.0,-3.486736536026001,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.418188710696997e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.917854913510382e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.325314072659239e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.917835996020584e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004704582388512,291.2237243652344,294.1499938964844,285.8999938964844,283.7790222167969,288.41162109375,286.0429992675781,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,24.99206924438477,60.0,-3.5109622478485107,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.418188710696997e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.917854913510382e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,7.325314072659239e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.917835996020584e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0004704582388512,291.2237243652344,294.1499938964844,285.8999938964844,283.7790222167969,288.41162109375,286.0429992675781,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,24.99206924438477,60.0,-3.5109622478485107,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.419568959856406e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.919307922245936e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.326387276407331e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.919289004756138e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004705271858256,291.22265625,294.1499938964844,285.86334228515625,283.7611694335937,288.3666381835937,286.005859375,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,24.9920597076416,60.0,-3.5351932048797607,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.419568959856406e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.919307922245936e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,7.326387276407331e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.919289004756138e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004705271858256,291.22265625,294.1499938964844,285.86334228515625,283.7611694335937,288.3666381835937,286.005859375,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,24.9920597076416,60.0,-3.5351932048797607,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.42092010518536e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.920729644363746e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.327437197091058e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.92071145446971e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004705946776084,291.2215576171875,294.1499938964844,285.82666015625,283.7432861328125,288.32177734375,285.96875,291.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,24.99205207824707,60.0,-3.559414863586426,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,9.42092010518536e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.920729644363746e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.327437197091058e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.92071145446971e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004705946776084,291.2215576171875,294.1499938964844,285.82666015625,283.7432861328125,288.32177734375,285.96875,291.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202977523207,0.0,0.0,0.0,24.99205207824707,60.0,-3.559414863586426,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.421573486179112e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.921417949954048e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.327945058932528e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.921399760060012e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004706273321062,291.22100830078125,294.1499938964844,285.8083190917969,283.7343139648437,288.2994384765625,285.9501953125,291.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,24.992048263549805,60.0,-3.5715181827545166,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.422207222087307e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.922084427671508e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,7.328437641263008e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.922066237777472e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0004706589679699,291.2204284667969,294.1499938964844,285.7900085449219,283.725341796875,288.277099609375,285.931640625,291.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,24.99204444885254,60.0,-3.5836143493652344,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.423397568752988e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.923338075168432e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,7.329363143071532e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.923319885274395e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004707184270955,291.21929931640625,294.1499938964844,285.7533264160156,283.70733642578125,288.2325439453125,285.89453125,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,24.992036819458008,60.0,-3.60777759552002,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.423397568752988e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.923338075168432e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,7.329363143071532e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.923319885274395e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004707184270955,291.21929931640625,294.1499938964844,285.7533264160156,283.70733642578125,288.2325439453125,285.89453125,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,24.992036819458008,60.0,-3.60777759552002,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.424461313756184e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.924457117449492e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.330189691856503e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.924438927555455e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0004707715415861,291.2181701660156,294.1499938964844,285.7166748046875,283.68927001953125,288.1881103515625,285.8574523925781,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,24.99203109741211,60.0,-3.631892204284668,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.424461313756184e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.924457117449492e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.330189691856503e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.924438927555455e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0004707715415861,291.2181701660156,294.1499938964844,285.7166748046875,283.68927001953125,288.1881103515625,285.8574523925781,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,24.99203109741211,60.0,-3.631892204284668,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.425060852663592e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.925087942974642e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.330655353143811e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.925070480676368e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004708014894276,291.2174072265625,294.1499938964844,285.6932067871094,283.6777038574219,288.1597595214844,285.833740234375,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,24.992027282714844,60.0,-3.647293090820313,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.425367170479149e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.92541026789695e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,7.330893276957795e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.925392805598676e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0004708167980425,291.2170104980469,294.1499938964844,285.67999267578125,283.6711730957031,288.143798828125,285.8204040527344,291.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,24.99202537536621,60.0,-3.65594482421875,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.426087490282951e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.926168422680348e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.331452798098326e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.926150960382074e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004708527703769,291.2158203125,294.1499938964844,285.6433410644531,283.6530456542969,288.09967041015625,285.78338623046875,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,24.992021560668945,60.0,-3.679923295974731,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.426087490282951e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.926168422680348e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.331452798098326e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.926150960382074e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004708527703769,291.2158203125,294.1499938964844,285.6433410644531,283.6530456542969,288.09967041015625,285.78338623046875,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,24.992021560668945,60.0,-3.679923295974731,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.426369069842622e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.926464554155244e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,7.331671804422513e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.926447091856971e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.000470866827527,291.2152099609375,294.1499938964844,285.625,283.6439514160156,288.07763671875,285.764892578125,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,24.992019653320312,60.0,-3.691880941390991,-0.0,-6.879604796949934e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.42659316933714e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.926700295181944e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.331845699809492e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.926682832883672e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0004708780325017,291.214599609375,294.1499938964844,285.6066589355469,283.63482666015625,288.0556335449219,285.74639892578125,291.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,24.99201774597168,60.0,-3.703815698623657,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.426855103811248e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.92697532637976e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,7.332048699026927e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.926958591677248e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004708911292254,291.21337890625,294.1499938964844,285.57000732421875,283.6165771484375,288.01171875,285.70947265625,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,24.992015838623047,60.0,-3.727610349655152,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.426855103811248e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.92697532637976e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,7.332048699026927e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.926958591677248e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004708911292254,291.21337890625,294.1499938964844,285.57000732421875,283.6165771484375,288.01171875,285.70947265625,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,24.992015838623047,60.0,-3.727610349655152,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.426842007087544e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.926961502060294e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,7.332038512686267e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.926944767357782e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004708904889412,291.212158203125,294.1499938964844,285.5333251953125,283.5982971191406,287.96795654296875,285.672607421875,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,24.992015838623047,60.0,-3.751291036605835,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.426842007087544e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.926961502060294e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,7.332038512686267e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.926944767357782e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004708904889412,291.212158203125,294.1499938964844,285.5333251953125,283.5982971191406,287.96795654296875,285.672607421875,290.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,24.992015838623047,60.0,-3.751291036605835,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.426521137356758e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.926623170031236e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.33178821974434e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.926606435328722e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004708744527306,291.2109069824219,294.1499938964844,285.4966735839844,283.5799560546875,287.92431640625,285.6357727050781,290.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,24.99201774597168,60.0,-3.774844169616699,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.426521137356758e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.926623170031236e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.33178821974434e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.926606435328722e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004708744527306,291.2109069824219,294.1499938964844,285.4966735839844,283.5799560546875,287.92431640625,285.6357727050781,290.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,24.99201774597168,60.0,-3.774844169616699,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.4258546596393e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.925921040121466e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.331268716370687e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.925904305418952e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004708411579485,291.2096252441406,294.1499938964844,285.4599914550781,283.5615539550781,287.8807983398437,285.5990295410156,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,24.99202346801757,60.0,-3.798253059387207,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.4258546596393e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.925921040121466e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.331268716370687e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.925904305418952e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0004708411579485,291.2096252441406,294.1499938964844,285.4599914550781,283.5615539550781,287.8807983398437,285.5990295410156,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,24.99202346801757,60.0,-3.798253059387207,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.425378812011333e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.925418999046089e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,7.330898370128125e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.925402991939336e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004708173801191,291.208984375,294.1499938964844,285.4416809082031,283.5523376464844,287.8591003417969,285.5806884765625,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377529171430751e-09,0.0010043845977634,-0.0157603211700916,0.0,0.0,0.0,24.99202537536621,60.0,-3.809896230697632,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.424799645785242e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.92480927379802e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,7.330447988351807e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.924793266691267e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004707884509116,291.2083435058594,294.1499938964844,285.42333984375,283.5430908203125,287.83740234375,285.5623779296875,290.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370220795304249e-09,0.0010043221991509,-0.0157411769032478,0.0,0.0,0.0,24.99202919006348,60.0,-3.8214967250823975,-0.0,-6.877191083276557e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
