time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.423308802070096e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.923238394549116e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.329287473112345e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.923222387442364e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004707139451056,291.20703125,294.1499938964844,285.3866577148437,283.52459716796875,287.7941589355469,285.5258178710937,290.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,24.99203872680664,60.0,-3.8445615768432617,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.423308802070096e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.923238394549116e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.329287473112345e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.923222387442364e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0004707139451056,291.20703125,294.1499938964844,285.3866577148437,283.52459716796875,287.7941589355469,285.5258178710937,290.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,24.99203872680664,60.0,-3.8445615768432617,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.421321738045664e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.921145829139276e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.327741332119331e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.921129822032526e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004706147010438,291.2056884765625,294.1499938964844,285.3500061035156,283.5060729980469,287.7510070800781,285.4893493652344,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265166438952755e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,24.99205017089844,60.0,-3.867414712905884,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.421321738045664e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.921145829139276e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.327741332119331e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.921129822032526e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.0004706147010438,291.2056884765625,294.1499938964844,285.3500061035156,283.5060729980469,287.7510070800781,285.4893493652344,290.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265166438952755e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,24.99205017089844,60.0,-3.867414712905884,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.4195558631327e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.919286094373092e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.326367631321773e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.91927008726634e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0004705265164375,291.2047424316406,294.1499938964844,285.3236083984375,283.492431640625,287.72003173828125,285.4631652832031,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687127262353,0.0,0.0,0.0,24.992061614990234,60.0,-3.883724451065064,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.418792615178972e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.918481373460963e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.325773185584694e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.918466093949974e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004704883613158,291.2043762207031,294.1499938964844,285.3133239746094,283.48699951171875,287.7080078125,285.4530029296875,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,24.992067337036133,60.0,-3.890034914016724,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.415711247129366e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.915236296365038e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.323376485146582e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.915221016854048e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004703344311565,291.2030029296875,294.1499938964844,285.27667236328125,283.4669189453125,287.66510009765625,285.4167785644531,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,24.99208641052246,60.0,-3.9124019145965576,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.415711247129366e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.915236296365038e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.323376485146582e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.915221016854048e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004703344311565,291.2030029296875,294.1499938964844,285.27667236328125,283.4669189453125,287.66510009765625,285.4167785644531,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,24.99208641052246,60.0,-3.9124019145965576,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.413960651727392e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.913393296301364e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.322015153476968e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.913378016790376e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004702470032498,291.20233154296875,294.1499938964844,285.2583312988281,283.4565124511719,287.6437072753906,285.3987121582031,290.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031666606664,6.2343481488369434e-09,0.001003160374239,-0.0153852552175521,0.0,0.0,0.0,24.992095947265625,60.0,-3.923485279083252,-0.0,-6.861286294679303e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.412071813130753e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.911403321893886e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.320545410038903e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.911388769978656e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004701526486314,291.2016296386719,294.1499938964844,285.239990234375,283.4459228515625,287.6223449707031,285.3807067871094,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210722602872921e-09,0.0010029583936557,-0.0153233660385012,0.0,0.0,0.0,24.992107391357425,60.0,-3.934504270553589,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.407873585587367e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.906981722451746e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.317279232665896e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.906967170536518e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004699429264292,291.20025634765625,294.1499938964844,285.2033386230469,283.4240417480469,287.5797119140625,285.3447570800781,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,24.99213409423828,60.0,-3.9563488960266113,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.407873585587367e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.906981722451746e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.317279232665896e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.906967170536518e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004699429264292,291.20025634765625,294.1499938964844,285.2033386230469,283.4240417480469,287.5797119140625,285.3447570800781,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158237031428371e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,24.99213409423828,60.0,-3.9563488960266113,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.403111471328884e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.90196640486829e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.313575042644516e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.90195185295306e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000469705031719,291.1988525390625,294.1499938964844,285.1666564941406,283.4013671875,287.5372009277344,285.3089904785156,290.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,24.992164611816406,60.0,-3.977918386459351,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.403111471328884e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.90196640486829e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.313575042644516e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.90195185295306e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000469705031719,291.1988525390625,294.1499938964844,285.1666564941406,283.4013671875,287.5372009277344,285.3089904785156,290.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,24.992164611816406,60.0,-3.977918386459351,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.397788380738348e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.896361007122324e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.309434295166284e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.896346455207096e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.000469439139124,291.19744873046875,294.1499938964844,285.1300048828125,283.3779602050781,287.49481201171875,285.2734069824219,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,24.992197036743164,60.0,-3.999208211898804,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.397788380738348e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.896361007122324e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,7.309434295166284e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.896346455207096e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.000469439139124,291.19744873046875,294.1499938964844,285.1300048828125,283.3779602050781,287.49481201171875,285.2734069824219,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,24.992197036743164,60.0,-3.999208211898804,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.391913044964896e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.89017353276722e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.304863538593054e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004691456560976,291.1960144042969,294.1499938964844,285.09332275390625,283.3538818359375,287.4525451660156,285.2380065917969,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635808050632,0.0,0.0,0.0,24.992233276367188,60.0,-4.020227909088135,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.391913044964896e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.89017353276722e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.304863538593054e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004691456560976,291.1960144042969,294.1499938964844,285.09332275390625,283.3538818359375,287.4525451660156,285.2380065917969,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635808050632,0.0,0.0,0.0,24.992233276367188,60.0,-4.020227909088135,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.388772014062852e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.886865154840052e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.302420272026211e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.886850602924824e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004689887282438,291.1953125,294.1499938964844,285.07501220703125,283.34161376953125,287.4314880371094,285.2203674316406,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.91963322804645e-09,0.0010004693176597,-0.0145608279854059,0.0,0.0,0.0,24.99225234985352,60.0,-4.03062915802002,-0.0,-6.824518550274662e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.385500015923752e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.883419988909736e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.299875869648531e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.883405436994508e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004688253393396,291.194580078125,294.1499938964844,285.0566711425781,283.32916259765625,287.4104309082031,285.2027893066406,290.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,24.99227333068848,60.0,-4.040963649749756,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.378576214658096e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.876128024188802e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.294489478226751e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.876113472273572e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004684794403146,291.1931457519531,294.1499938964844,285.0199890136719,283.30389404296875,287.368408203125,285.1677551269531,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,24.9923152923584,60.0,-4.061436176300049,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.378576214658096e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.876128024188802e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.294489478226751e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.876113472273572e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004684794403146,291.1931457519531,294.1499938964844,285.0199890136719,283.30389404296875,287.368408203125,285.1677551269531,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,24.9923152923584,60.0,-4.061436176300049,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.37117074499838e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.868328925222158e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.288729102583602e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.868315100902691e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004681095306295,291.1916809082031,294.1499938964844,284.9833374023437,283.27813720703125,287.3265380859375,285.1329345703125,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,24.992361068725582,60.0,-4.081641674041748,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.37117074499838e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.868328925222158e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.288729102583602e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.868315100902691e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004681095306295,291.1916809082031,294.1499938964844,284.9833374023437,283.27813720703125,287.3265380859375,285.1329345703125,290.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699915650581033e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,24.992361068725582,60.0,-4.081641674041748,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.36492724576965e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.861754369921982e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.283873128471896e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.861740545602515e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004677976830862,291.19049072265625,294.1499938964844,284.9540100097656,283.2572021484375,287.2931213378906,285.105224609375,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001530980469e-09,0.0009979242458939,-0.0137811256572604,0.0,0.0,0.0,24.99239921569824,60.0,-4.097623348236084,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.363325807498768e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.860067075351252e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.282626756932586e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.860053978627548e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004677176475524,291.190185546875,294.1499938964844,284.9466552734375,283.2519226074219,287.2847900390625,285.09832763671875,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009522931439e-09,0.0009977533482015,-0.0137287518009543,0.0,0.0,0.0,24.99241065979004,60.0,-4.101596355438232,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.355090878671037e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.85139558906667e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.276221731444821e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.851381764747202e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004673062940128,291.1886901855469,294.1499938964844,284.9100036621094,283.225341796875,287.2431640625,285.0639343261719,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,24.99246025085449,60.0,-4.121317386627197,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.355090878671037e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.85139558906667e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.276221731444821e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.851381764747202e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004673062940128,291.1886901855469,294.1499938964844,284.9100036621094,283.225341796875,287.2431640625,285.0639343261719,290.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,24.99246025085449,60.0,-4.121317386627197,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.350844629807398e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.846923785516992e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.272918446687981e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.846909961197524e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004670941852964,291.1879577636719,294.1499938964844,284.89166259765625,283.2119140625,287.2223815917969,285.0468444824219,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446261663877294e-09,0.0009964215569198,-0.0133207300677895,0.0,0.0,0.0,24.99248695373535,60.0,-4.13109302520752,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.34652125579305e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.842370491242036e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.269555499078706e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.842357394518332e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0004668782348744,291.18719482421875,294.1499938964844,284.8733215332031,283.19842529296875,287.20166015625,285.02978515625,290.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.392316371199968e-09,0.0009959602029994,-0.0131794055923819,0.0,0.0,0.0,24.99251365661621,60.0,-4.140817642211914,-0.0,-6.76313405278961e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.33768751565367e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.83306745183654e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.262684812303632e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.833054355112836e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.000466436962597,291.1856689453125,294.1499938964844,284.836669921875,283.1712646484375,287.1602783203125,284.9958190917969,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.012890649959445,0.0,0.0,0.0,24.99256896972656,60.0,-4.160139560699463,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.33768751565367e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.83306745183654e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.262684812303632e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.833054355112836e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.000466436962597,291.1856689453125,294.1499938964844,284.836669921875,283.1712646484375,287.1602783203125,284.9958190917969,290.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.012890649959445,0.0,0.0,0.0,24.99256896972656,60.0,-4.160139560699463,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.328652231488376e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.823552682064474e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.255656964844093e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.823539585340768e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004659856203943,291.18414306640625,294.1499938964844,284.79998779296875,283.14385986328125,287.1190185546875,284.9621276855469,290.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,24.99262428283692,60.0,-4.179296016693115,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.328652231488376e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.823552682064474e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.255656964844093e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.823539585340768e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004659856203943,291.18414306640625,294.1499938964844,284.79998779296875,283.14385986328125,287.1190185546875,284.9621276855469,290.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,24.99262428283692,60.0,-4.179296016693115,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.31949180085212e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.813906217459588e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.248531619552523e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.813893848331644e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004655280499719,291.1826171875,294.1499938964844,284.7633361816406,283.1163330078125,287.077880859375,284.9286193847656,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087459737706e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,24.9926815032959,60.0,-4.198321342468262,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.31949180085212e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.813906217459588e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.248531619552523e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.813893848331644e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004655280499719,291.1826171875,294.1499938964844,284.7633361816406,283.1163330078125,287.077880859375,284.9286193847656,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087459737706e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,24.9926815032959,60.0,-4.198321342468262,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.31028334889561e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.804208821151406e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.241369166877121e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.80419645202346e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004650680639315,291.1810607910156,294.1499938964844,284.7266540527344,283.0887145996094,287.036865234375,284.8953552246094,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206910220013e-09,0.0009920942829921,-0.0119949448853731,0.0,0.0,0.0,24.992738723754883,60.0,-4.217248916625977,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.31028334889561e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.804208821151406e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,7.241369166877121e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.80419645202346e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004650680639315,291.1810607910156,294.1499938964844,284.7266540527344,283.0887145996094,287.036865234375,284.8953552246094,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206910220013e-09,0.0009920942829921,-0.0119949448853731,0.0,0.0,0.0,24.992738723754883,60.0,-4.217248916625977,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.305685671279208e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.799367398954928e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.237792306113988e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.799354302231222e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004648384056054,291.1802978515625,294.1499938964844,284.7083435058594,283.07489013671875,287.01641845703125,284.8787841796875,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847459697359e-09,0.000991603708826,-0.0118446676060557,0.0,0.0,0.0,24.99276733398437,60.0,-4.226686000823975,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
