time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.301105455961078e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.794543439056724e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.234229997266084e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.79453106992878e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004646096203941,291.17950439453125,294.1499938964844,284.69000244140625,283.0610656738281,286.9959716796875,284.8623046875,290.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825707833333581e-09,0.0009911151137202,-0.0116949658840894,0.0,0.0,0.0,24.992794036865234,60.0,-4.236112594604492,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.29203670239076e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.784993017092349e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.227175956359133e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.784981375560164e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004641566192731,291.1779479980469,294.1499938964844,284.6533203125,283.0334167480469,286.9552001953125,284.8294372558594,290.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,24.99285125732422,60.0,-4.25495195388794,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.29203670239076e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.784993017092349e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.227175956359133e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.784981375560164e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004641566192731,291.1779479980469,294.1499938964844,284.6533203125,283.0334167480469,286.9552001953125,284.8294372558594,290.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,24.99285125732422,60.0,-4.25495195388794,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.283155668526888e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.775640501175076e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.220268162200227e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.775628859642892e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004637129604816,291.1763610839844,294.1499938964844,284.6166687011719,283.005859375,286.9145202636719,284.7967834472656,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,24.99290657043457,60.0,-4.273801326751709,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.283155668526888e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.775640501175076e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.220268162200227e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.775628859642892e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004637129604816,291.1763610839844,294.1499938964844,284.6166687011719,283.005859375,286.9145202636719,284.7967834472656,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,24.99290657043457,60.0,-4.273801326751709,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.275556658394636e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.767637675395235e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.214357174234465e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.767626033863051e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0004633333883248,291.1749572753906,294.1499938964844,284.5844116210937,282.9817199707031,286.8788146972656,284.7681884765625,290.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506968576123427e-09,0.0009883894817903,-0.0108598778024315,0.0,0.0,0.0,24.99295234680176,60.0,-4.290427207946777,-0.0,-6.660693685489606e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.27453875192441e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.766565926838666e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.213565550046042e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.766554285306484e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.000463282543933,291.1747436523437,294.1499938964844,284.5799865722656,282.9784240722656,286.8739318847656,284.7643127441406,290.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272953792233e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,24.99295997619629,60.0,-4.292698383331299,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.266260167350993e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.757848602021112e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.207126327557489e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.75783696048893e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004628690367098,291.17315673828125,294.1499938964844,284.5433349609375,282.951171875,286.83349609375,284.7319641113281,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,24.993009567260746,60.0,-4.311680316925049,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.266260167350993e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.757848602021112e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.207126327557489e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.75783696048893e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004628690367098,291.17315673828125,294.1499938964844,284.5433349609375,282.951171875,286.83349609375,284.7319641113281,290.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,24.993009567260746,60.0,-4.311680316925049,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.262271487386896e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.753648191690444e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,7.204023859230801e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.753636550158262e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004626697918865,291.1723327636719,294.1499938964844,284.5249938964844,282.9376525878906,286.81329345703125,284.71588134765625,290.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341229598026075e-09,0.0009869722416624,-0.0104256374761462,0.0,0.0,0.0,24.99303436279297,60.0,-4.321216106414795,-0.0,-6.641603533807938e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.258392674382776e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.749563469085842e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,7.2010065196082e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.74955182755366e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004624760185834,291.1715393066406,294.1499938964844,284.50665283203125,282.9241943359375,286.7931213378906,284.6997985839844,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834532293455e-09,0.0009865583851933,-0.0102988397702574,0.0,0.0,0.0,24.993059158325195,60.0,-4.330785751342773,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.25100248423405e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.74178037722595e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.195258513092995e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.741768735693768e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004621068655978,291.1698913574219,294.1499938964844,284.4700012207031,282.8974914550781,286.7528686523437,284.6676940917969,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,24.993104934692383,60.0,-4.35004472732544,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.25100248423405e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.74178037722595e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.195258513092995e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.741768735693768e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004621068655978,291.1698913574219,294.1499938964844,284.4700012207031,282.8974914550781,286.7528686523437,284.6676940917969,290.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.0100572342053055,0.0,0.0,0.0,24.993104934692383,60.0,-4.35004472732544,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.244156535714863e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.734570630826056e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.189933239715174e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.734559716889636e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004617648664861,291.16827392578125,294.1499938964844,284.4333190917969,282.87115478515625,286.7126770019531,284.6356811523437,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,24.993146896362305,60.0,-4.369498252868652,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.244156535714863e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.734570630826056e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,7.189933239715174e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.734559716889636e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004617648664861,291.16827392578125,294.1499938964844,284.4333190917969,282.87115478515625,286.7126770019531,284.6356811523437,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,24.993146896362305,60.0,-4.369498252868652,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.23791594686918e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.727998258313164e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.18507872079499e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.727987344376744e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004614531353581,291.1666259765625,294.1499938964844,284.39666748046875,282.84521484375,286.672607421875,284.60369873046875,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,24.99318504333496,60.0,-4.38917875289917,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.23791594686918e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.727998258313164e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.18507872079499e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.727987344376744e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004614531353581,291.1666259765625,294.1499938964844,284.39666748046875,282.84521484375,286.672607421875,284.60369873046875,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,24.99318504333496,60.0,-4.38917875289917,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.23233965295367e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.722126560518518e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.180741522461176e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004611746117006,291.1649475097656,294.1499938964844,284.3599853515625,282.8197326660156,286.6325988769531,284.5716857910156,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,24.99321937561035,60.0,-4.409119606018066,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.23233965295367e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.722126560518518e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.180741522461176e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004611746117006,291.1649475097656,294.1499938964844,284.3599853515625,282.8197326660156,286.6325988769531,284.5716857910156,290.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,24.99321937561035,60.0,-4.409119606018066,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.2298214440234e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.719473746372388e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.178782107075676e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.719462832435966e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004610487958416,291.16412353515625,294.1499938964844,284.3416748046875,282.80718994140625,286.6126403808594,284.5556640625,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936263759385383e-09,0.000983509235084,-0.0093645928427577,0.0,0.0,0.0,24.993236541748047,60.0,-4.419201850891113,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.227485134033486e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.717013745103031e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,7.176965300459415e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.71700283116661e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0004609321185853,291.16326904296875,294.1499938964844,284.3233337402344,282.7947692871094,286.5926818847656,284.53961181640625,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907097312350061e-09,0.0009832597570493,-0.009288172237575,0.0,0.0,0.0,24.99324989318848,60.0,-4.429358005523682,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.223406232194976e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.712718019727618e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.17379225534387e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.712707105791196e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004607283335644,291.1615905761719,294.1499938964844,284.2866516113281,282.7703857421875,286.5528564453125,284.5074462890625,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,24.993274688720703,60.0,-4.449913501739502,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.223406232194976e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.712718019727618e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.17379225534387e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.712707105791196e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004607283335644,291.1615905761719,294.1499938964844,284.2866516113281,282.7703857421875,286.5528564453125,284.5074462890625,290.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,24.993274688720703,60.0,-4.449913501739502,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.220155334332958e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.709294681670144e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.171263132477179e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.709283767733724e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004605659632943,291.159912109375,294.1499938964844,284.25,282.74658203125,286.5130920410156,284.47509765625,290.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815527893635817e-09,0.0009824767475947,-0.0090482467785477,0.0,0.0,0.0,24.993295669555664,60.0,-4.470829963684082,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.220155334332958e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.709294681670144e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.171263132477179e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.709283767733724e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004605659632943,291.159912109375,294.1499938964844,284.25,282.74658203125,286.5130920410156,284.47509765625,290.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815527893635817e-09,0.0009824767475947,-0.0090482467785477,0.0,0.0,0.0,24.993295669555664,60.0,-4.470829963684082,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.21765313250944e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.706659329822288e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.169316813815385e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.706649143481628e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0004604409623425,291.15826416015625,294.1499938964844,284.2148132324219,282.7247009277344,286.4749755859375,284.4438171386719,290.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,24.993310928344727,60.0,-4.491235256195068,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.217557089868932e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.70655819401145e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.16924259904772e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.70654800767079e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004604361893143,291.158203125,294.1499938964844,284.2133483886719,282.72381591796875,286.473388671875,284.4425048828125,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,24.993310928344727,60.0,-4.492090225219727,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.215373574988917e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.704258263809606e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.167542935349047e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.704248077468948e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004603270790539,291.156494140625,294.1499938964844,284.1766662597656,282.70233154296875,286.4337463378906,284.40966796875,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,24.99332618713379,60.0,-4.513586044311523,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.215373574988917e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.704258263809606e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.167542935349047e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.704248077468948e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004603270790539,291.156494140625,294.1499938964844,284.1766662597656,282.70233154296875,286.4337463378906,284.40966796875,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,24.99332618713379,60.0,-4.513586044311523,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.214429883286356e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.703264367999508e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.166808791225776e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.703254181658848e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004602799599524,291.1556091308594,294.1499938964844,284.1583251953125,282.6920471191406,286.4139404296875,284.3931579589844,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743894527730163e-09,0.0009818640537559,-0.0088605564087629,0.0,0.0,0.0,24.993331909179688,60.0,-4.524406909942627,-0.0,-6.573028343836995e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.213577141053976e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.70236651482992e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.70235632848926e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004602373810485,291.1547546386719,294.1499938964844,284.1400146484375,282.6820373535156,286.3941650390625,284.3765869140625,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,24.99333572387696,60.0,-4.5352702140808105,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.212140867020936e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.70085384324193e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.165028364397585e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.70084365690127e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004601656110025,291.15301513671875,294.1499938964844,284.10333251953125,282.6628112792969,286.3546447753906,284.34326171875,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,24.99334526062012,60.0,-4.557119846343994,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.212140867020936e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.70085384324193e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.165028364397585e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.70084365690127e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004601656110025,291.15301513671875,294.1499938964844,284.10333251953125,282.6628112792969,286.3546447753906,284.34326171875,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,24.99334526062012,60.0,-4.557119846343994,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.211038559442386e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.699691872810944e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.699682414066046e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004601105465553,291.1512756347656,294.1499938964844,284.0666809082031,282.6445617675781,286.3151550292969,284.30963134765625,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,24.99335289001465,60.0,-4.579130172729492,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.211038559442386e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.699691872810944e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.164170528994873e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.699682414066046e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004601105465553,291.1512756347656,294.1499938964844,284.0666809082031,282.6445617675781,286.3151550292969,284.30963134765625,290.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,24.99335289001465,60.0,-4.579130172729492,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.210242569679394e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.698853682493792e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.698844223748893e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004600707907229,291.1495056152344,294.1499938964844,284.0299987792969,282.627197265625,286.2757568359375,284.2757568359375,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,24.99335670471192,60.0,-4.601288795471191,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.210242569679394e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.698853682493792e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,7.163551345001906e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.698844223748893e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0004600707907229,291.1495056152344,294.1499938964844,284.0299987792969,282.627197265625,286.2757568359375,284.2757568359375,290.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,24.99335670471192,60.0,-4.601288795471191,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.209726704284547e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.698310896055772e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.698300709715112e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000460045033833,291.1477355957031,294.1499938964844,283.99334716796875,282.6106262207031,286.23638916015625,284.2416076660156,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,24.99336051940918,60.0,-4.6235833168029785,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.209726704284547e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.698310896055772e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.698300709715112e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000460045033833,291.1477355957031,294.1499938964844,283.99334716796875,282.6106262207031,286.23638916015625,284.2416076660156,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,24.99336051940918,60.0,-4.6235833168029785,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
