time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.209567360812798e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.698142821434884e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,7.163025293266401e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.698132635094224e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004600370593834,291.1468505859375,294.1499938964844,283.9750061035156,282.6025695800781,286.2167358398437,284.22442626953125,290.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682751881228796e-09,0.0009813412325456,-0.0087003530934453,0.0,0.0,0.0,24.99336242675781,60.0,-4.634779930114746,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.209466952597722e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.698036592453718e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,7.162946712924168e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.698026406113058e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004600320244207,291.1459350585937,294.1499938964844,283.9566650390625,282.5946960449219,286.19708251953125,284.2071838378906,290.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,24.99336242675781,60.0,-4.646005153656006,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.20943493838422e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.698002395452932e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.697992936708032e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004600304237101,291.1441650390625,294.1499938964844,283.9200134277344,282.5793762207031,286.1578063964844,284.1724853515625,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,24.99336242675781,60.0,-4.668536186218262,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.20943493838422e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.698002395452932e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.162921974668279e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.697992936708032e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004600304237101,291.1441650390625,294.1499938964844,283.9200134277344,282.5793762207031,286.1578063964844,284.1724853515625,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,24.99336242675781,60.0,-4.668536186218262,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.209607378579676e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.698184294393286e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.698174835648388e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004600390675477,291.142333984375,294.1499938964844,283.8833312988281,282.56451416015625,286.1185913085937,284.1375427246094,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,24.99336051940918,60.0,-4.691171646118164,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.209607378579676e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.698184294393286e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.698174835648388e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004600390675477,291.142333984375,294.1499938964844,283.8833312988281,282.56451416015625,286.1185913085937,284.1375427246094,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,24.99336051940918,60.0,-4.691171646118164,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.209960990119724e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.698556095827372e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.698546637082472e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004600567335728,291.1405334472656,294.1499938964844,283.8466796875,282.5500183105469,286.07940673828125,284.1023254394531,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,24.993358612060547,60.0,-4.713898181915283,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.209960990119724e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.698556095827372e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.163330883486196e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.698546637082472e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004600567335728,291.1405334472656,294.1499938964844,283.8466796875,282.5500183105469,286.07940673828125,284.1023254394531,290.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,24.993358612060547,60.0,-4.713898181915283,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.21047103474848e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.699093061499298e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.6990836027544e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004600821994245,291.1387023925781,294.1499938964844,283.8099975585937,282.5357971191406,286.0402526855469,284.0668640136719,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,24.99335670471192,60.0,-4.736704349517822,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.21047103474848e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.699093061499298e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.6990836027544e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004600821994245,291.1387023925781,294.1499938964844,283.8099975585937,282.5357971191406,286.0402526855469,284.0668640136719,290.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,24.99335670471192,60.0,-4.736704349517822,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.210778080159798e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.699416114017367e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.163965346990153e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.699406655272468e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004600975371431,291.1377868652344,294.1499938964844,283.7916564941406,282.5287780761719,286.02069091796875,284.0490417480469,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,24.99335479736328,60.0,-4.748135089874268,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.211114956997336e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.699770453153178e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.164227281464264e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.69976172200404e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004601143591571,291.1368408203125,294.1499938964844,283.7733459472656,282.52178955078125,286.00115966796875,284.0311584472656,290.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458251015311e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,24.99335289001465,60.0,-4.759580135345459,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.211868746206164e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.700564260128886e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.700554801383988e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004601520195137,291.135009765625,294.1499938964844,283.7366638183594,282.50787353515625,285.96209716796875,283.9952392578125,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,24.99334716796875,60.0,-4.782511234283447,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.211868746206164e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.700564260128886e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.700554801383988e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004601520195137,291.135009765625,294.1499938964844,283.7366638183594,282.50787353515625,285.96209716796875,283.9952392578125,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,24.99334716796875,60.0,-4.782511234283447,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.212711302097888e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.701451199362054e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.701442468212916e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004601941036526,291.1331481933594,294.1499938964844,283.70001220703125,282.4939270019531,285.9230651855469,283.9591064453125,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,24.993343353271484,60.0,-4.80548906326294,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.212711302097888e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.701451199362054e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.165468559833243e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.701442468212916e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004601941036526,291.1331481933594,294.1499938964844,283.70001220703125,282.4939270019531,285.9230651855469,283.9591064453125,290.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,24.993343353271484,60.0,-4.80548906326294,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.213620069203898e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.70240798778832e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.702399256639184e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004602395056281,291.1312561035156,294.1499938964844,283.663330078125,282.4798889160156,285.88409423828125,283.9227905273437,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,24.993337631225582,60.0,-4.8285017013549805,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.213620069203898e-05,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.70240798778832e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.166175055317581e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.702399256639184e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004602395056281,291.1312561035156,294.1499938964844,283.663330078125,282.4798889160156,285.88409423828125,283.9227905273437,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,24.993337631225582,60.0,-4.8285017013549805,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.21457467484288e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.703412797534838e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.7034040663857e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004602871777024,291.1293640136719,294.1499938964844,283.6266784667969,282.46563720703125,285.8451538085937,283.8863220214844,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,24.993331909179688,60.0,-4.851537704467773,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.21457467484288e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.703412797534838e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.7034040663857e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004602871777024,291.1293640136719,294.1499938964844,283.6266784667969,282.46563720703125,285.8451538085937,283.8863220214844,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744166310326591e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,24.993331909179688,60.0,-4.851537704467773,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.21506216400303e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.703925752546638e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.167295552790165e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.7039170213975e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004603115085046,291.12841796875,294.1499938964844,283.6083374023437,282.4584350585937,285.82568359375,283.8680114746094,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,24.993328094482425,60.0,-4.863061428070068,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.215552563546224e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.704442345537244e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.167676812969148e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.704433614388108e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004603360139299,291.1274719238281,294.1499938964844,283.5899963378906,282.4511413574219,285.8062438964844,283.84967041015625,290.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,24.99332427978516,60.0,-4.87458610534668,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.216533362632616e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.705474803922698e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.70546607277356e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004603849956765,291.1255798339844,294.1499938964844,283.5533447265625,282.43621826171875,285.7673645019531,283.8128662109375,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,24.99331855773925,60.0,-4.897634983062744,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.216533362632616e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.705474803922698e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.70546607277356e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004603849956765,291.1255798339844,294.1499938964844,283.5533447265625,282.43621826171875,285.7673645019531,283.8128662109375,290.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,24.99331855773925,60.0,-4.897634983062744,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.217495971824974e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.706488344818354e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,7.169188029365614e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.706479613669217e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004604330752044,291.1236572265625,294.1499938964844,283.51666259765625,282.4208374023437,285.728515625,283.7759704589844,290.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,24.99331283569336,60.0,-4.920673847198486,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.217495971824974e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.706488344818354e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,7.169188029365614e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.706479613669217e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004604330752044,291.1236572265625,294.1499938964844,283.51666259765625,282.4208374023437,285.728515625,283.7759704589844,290.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,24.99331283569336,60.0,-4.920673847198486,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.218419290846214e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.707460412755609e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.169906166382134e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.707451681606472e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004604792047757,291.1217346191406,294.1499938964844,283.4800109863281,282.4049072265625,285.689697265625,283.73895263671875,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,24.99330711364746,60.0,-4.943690299987793,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.218419290846214e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.707460412755609e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.169906166382134e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.707451681606472e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004604792047757,291.1217346191406,294.1499938964844,283.4800109863281,282.4049072265625,285.689697265625,283.73895263671875,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,24.99330711364746,60.0,-4.943690299987793,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.219282219419256e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.70836845226586e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.708360448712484e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004605223366525,291.1197814941406,294.1499938964844,283.4433288574219,282.3883361816406,285.65093994140625,283.7018737792969,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,24.99330139160156,60.0,-4.966672420501709,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.219282219419256e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.70836845226586e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.170577009674162e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.708360448712484e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004605223366525,291.1197814941406,294.1499938964844,283.4433288574219,282.3883361816406,285.65093994140625,283.7018737792969,290.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,24.99330139160156,60.0,-4.966672420501709,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.21968385227956e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.708791912999004e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,7.17088914825581e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.708783909445629e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004605423891916,291.1188049316406,294.1499938964844,283.42498779296875,282.3797607421875,285.6315612792969,283.6833190917969,290.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,24.99329948425293,60.0,-4.978146076202393,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.220062929671258e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.70919063547626e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,7.171183824539185e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.709182631922886e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004605613066814,291.1178283691406,294.1499938964844,283.4066772460937,282.3710021972656,285.6121826171875,283.66473388671875,290.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,24.993297576904297,60.0,-4.989606380462647,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.220740321325138e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.709903679322451e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.171710603870451e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.709895675769076e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004605951544363,291.1158752441406,294.1499938964844,283.3699951171875,282.35284423828125,285.573486328125,283.6275634765625,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,24.99329376220703,60.0,-5.012483596801758,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.220740321325138e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.709903679322451e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.171710603870451e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.709895675769076e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004605951544363,291.1158752441406,294.1499938964844,283.3699951171875,282.35284423828125,285.573486328125,283.6275634765625,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,24.99329376220703,60.0,-5.012483596801758,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.22129038372077e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.71048284554854e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.710474841995163e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004606226284522,291.1138916015625,294.1499938964844,283.3333435058594,282.333740234375,285.5347900390625,283.5903625488281,290.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,24.99328994750977,60.0,-5.035286903381348,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.22129038372077e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.71048284554854e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.710474841995163e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0004606226284522,291.1138916015625,294.1499938964844,283.3333435058594,282.333740234375,285.5347900390625,283.5903625488281,290.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,24.99328994750977,60.0,-5.035286903381348,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.221689106198028e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.710901940707116e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.710894664749504e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004606425354722,291.1119079589844,294.1499938964844,283.2966613769531,282.31365966796875,285.49615478515625,283.5531921386719,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,24.993288040161133,60.0,-5.0580034255981445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.221689106198028e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.710901940707116e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.172447658376768e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.710894664749504e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004606425354722,291.1119079589844,294.1499938964844,283.2966613769531,282.31365966796875,285.49615478515625,283.5531921386719,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,24.993288040161133,60.0,-5.0580034255981445,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.2219102953095e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.711134771350773e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.711127495393156e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004606535949278,291.1098937988281,294.1499938964844,283.260009765625,282.29248046875,285.4575500488281,283.5160217285156,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,24.9932861328125,60.0,-5.080617904663086,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
