time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.2219102953095e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.711134771350773e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.711127495393156e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004606535949278,291.1098937988281,294.1499938964844,283.260009765625,282.29248046875,285.4575500488281,283.5160217285156,290.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,24.9932861328125,60.0,-5.080617904663086,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.221944492310286e-05,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.711171151138842e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.172646292019635e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.711163875181228e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004606553120538,291.10888671875,294.1499938964844,283.2416687011719,282.2814636230469,285.4382629394531,283.4974670410156,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835042949873468e-09,0.0009826434543356,-0.0090993801131844,0.0,0.0,0.0,24.9932861328125,60.0,-5.091879844665527,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.22192630241625e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.711151506053284e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.172631740104407e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.71114423009567e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004606543807312,291.1078796386719,294.1499938964844,283.22332763671875,282.2701110839844,285.4189758300781,283.4789123535156,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,24.9932861328125,60.0,-5.103111743927002,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.221708751283586e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.710922313388436e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.172462210291997e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.710915037430824e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004606435250025,291.1058654785156,294.1499938964844,283.1866760253906,282.2464904785156,285.38043212890625,283.44189453125,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,24.993288040161133,60.0,-5.125473499298096,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.221708751283586e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.710922313388436e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.172462210291997e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.710915037430824e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004606435250025,291.1058654785156,294.1499938964844,283.1866760253906,282.2464904785156,285.38043212890625,283.44189453125,290.80938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,24.993288040161133,60.0,-5.125473499298096,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.22122344491072e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.71041081356816e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.17208458809182e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.710403537610546e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004606192815117,291.1038513183594,294.1499938964844,283.1499938964844,282.22149658203125,285.3419189453125,283.40496826171875,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,24.99328994750977,60.0,-5.147678375244141,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.22122344491072e-05,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.71041081356816e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.17208458809182e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.710403537610546e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004606192815117,291.1038513183594,294.1499938964844,283.1499938964844,282.22149658203125,285.3419189453125,283.40496826171875,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825846750515893e-09,0.0009825648739933,-0.009075284935534,0.0,0.0,0.0,24.99328994750977,60.0,-5.147678375244141,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.2205977125559e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.709751611808316e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.171597826527432e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.7097443358507e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004605880239978,291.101806640625,294.1499938964844,283.11334228515625,282.1949462890625,285.3034362792969,283.3681640625,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,24.99329376220703,60.0,-5.169743537902832,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.2205977125559e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.709751611808316e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.171597826527432e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.7097443358507e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004605880239978,291.101806640625,294.1499938964844,283.11334228515625,282.1949462890625,285.3034362792969,283.3681640625,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817968607933153e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,24.99329376220703,60.0,-5.169743537902832,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.220031643053515e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.709155710879712e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.7091484349221e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004605597641784,291.0997314453125,294.1499938964844,283.07666015625,282.1667175292969,285.2650146484375,283.3314514160156,290.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,24.993297576904297,60.0,-5.191769123077393,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.220031643053515e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.709155710879712e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.7091484349221e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004605597641784,291.0997314453125,294.1499938964844,283.07666015625,282.1667175292969,285.2650146484375,283.3314514160156,290.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,24.993297576904297,60.0,-5.191769123077393,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.219794446835294e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.708905417937784e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.170972094172612e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.708898141980173e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,0.0004605478898156,291.0987243652344,294.1499938964844,283.0583190917969,282.1520080566406,285.24578857421875,283.3131103515625,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837600788844e-09,0.0009824108565226,-0.0090280976146459,0.0,0.0,0.0,24.99329948425293,60.0,-5.202789783477783,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.219596540788189e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.708696597954258e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.170817843871191e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.708690049592406e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004605379945132,291.0976867675781,294.1499938964844,283.0400085449219,282.1369323730469,285.2265930175781,283.2947998046875,290.795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,24.99330139160156,60.0,-5.213823318481445,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.219348430633544e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.708435391075908e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.170625030994415e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.708428842714056e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004605256253853,291.0956115722656,294.1499938964844,283.0033264160156,282.1056823730469,285.188232421875,283.2582092285156,290.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,24.99330139160156,60.0,-5.235944271087647,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.219348430633544e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.708435391075908e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.170625030994415e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.708428842714056e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004605256253853,291.0956115722656,294.1499938964844,283.0033264160156,282.1056823730469,285.188232421875,283.2582092285156,290.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,24.99330139160156,60.0,-5.235944271087647,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.219331695931032e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.708417928777636e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.17061193427071e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.70841065282002e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004605247813742,291.093505859375,294.1499938964844,282.9666748046875,282.0731506347656,285.1498718261719,283.2216186523437,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,24.993303298950195,60.0,-5.258166313171387,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.219331695931032e-05,297.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.708417928777636e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.17061193427071e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.70841065282002e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004605247813742,291.093505859375,294.1499938964844,282.9666748046875,282.0731506347656,285.1498718261719,283.2216186523437,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,24.993303298950195,60.0,-5.258166313171387,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.219564526574686e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.708663128549232e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.170793105615303e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.70865658018738e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004605364229064,291.0914306640625,294.1499938964844,282.92999267578125,282.0393981933594,285.111572265625,283.1849975585937,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,24.99330139160156,60.0,-5.280508518218994,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.219564526574686e-05,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,9.708663128549232e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.170793105615303e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.70865658018738e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004605364229064,291.0914306640625,294.1499938964844,282.92999267578125,282.0393981933594,285.111572265625,283.1849975585937,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,24.99330139160156,60.0,-5.280508518218994,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.220041829394177e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.709165169624612e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.70915862126276e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004605602589435,291.0893249511719,294.1499938964844,282.8933410644531,282.0045471191406,285.0732727050781,283.1483459472656,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,24.993297576904297,60.0,-5.302977561950684,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.220041829394177e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.709165169624612e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.70915862126276e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004605602589435,291.0893249511719,294.1499938964844,282.8933410644531,282.0045471191406,285.0732727050781,283.1483459472656,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,24.993297576904297,60.0,-5.302977561950684,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.220363426720724e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.709503501653673e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,7.171413744799793e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.709496953291818e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004605762951541,291.0882568359375,294.1499938964844,282.875,281.9867553710937,285.0541381835937,283.1299743652344,290.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814536242430222e-09,0.0009824681328609,-0.0090456493198871,0.0,0.0,0.0,24.993295669555664,60.0,-5.314259052276611,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.220728679792956e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.709888399811462e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,7.171698234742507e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.709881851449607e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0004605945723596,291.0871887207031,294.1499938964844,282.8566589355469,281.9687194824219,285.0350036621094,283.1116027832031,290.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,24.99329376220703,60.0,-5.32556676864624,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.221563232131302e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.710766607895494e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.71076005953364e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004606362490449,291.0850524902344,294.1499938964844,282.82000732421875,281.9320373535156,284.99676513671875,283.0747375488281,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374151109732e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,24.993288040161133,60.0,-5.348245143890381,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.221563232131302e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.710766607895494e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.172346522565931e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.71076005953364e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004606362490449,291.0850524902344,294.1499938964844,282.82000732421875,281.9320373535156,284.99676513671875,283.0747375488281,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374151109732e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,24.993288040161133,60.0,-5.348245143890381,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.222456719726324e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.711707389215007e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.173041376518086e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.711701568448916e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004606808943208,291.0829162597656,294.1499938964844,282.7833251953125,281.8946228027344,284.95855712890625,283.0378112792969,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,24.993284225463867,60.0,-5.37097692489624,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.222456719726324e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.711707389215007e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.173041376518086e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.711701568448916e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004606808943208,291.0829162597656,294.1499938964844,282.7833251953125,281.8946228027344,284.95855712890625,283.0378112792969,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135138645768,0.0,0.0,0.0,24.993284225463867,60.0,-5.37097692489624,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.22330073080957e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.71259651123546e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.173697667894885e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.712589962873608e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004607230366673,291.0807800292969,294.1499938964844,282.7466735839844,281.8565368652344,284.9203491210937,283.00079345703125,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,24.99327850341797,60.0,-5.393705368041992,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.22330073080957e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.71259651123546e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.173697667894885e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.712589962873608e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004607230366673,291.0807800292969,294.1499938964844,282.7466735839844,281.8565368652344,284.9203491210937,283.00079345703125,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,24.99327850341797,60.0,-5.393705368041992,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.223972301697358e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.713303006719798e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.713297185953708e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004607565933838,291.07861328125,294.1499938964844,282.7099914550781,281.81793212890625,284.8822021484375,282.9637145996094,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,24.993274688720703,60.0,-5.416362762451172,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.223972301697358e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.713303006719798e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.713297185953708e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004607565933838,291.07861328125,294.1499938964844,282.7099914550781,281.81793212890625,284.8822021484375,282.9637145996094,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,24.993274688720703,60.0,-5.416362762451172,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.224201494362204e-05,297.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.713544568512587e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,7.17439761501737e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.713538020150736e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0004607680311892,291.0775146484375,294.1499938964844,282.6916809082031,281.7984619140625,284.8631286621094,282.9451599121094,290.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861996500376108e-09,0.0009828739566728,-0.0091700023040175,0.0,0.0,0.0,24.99327278137207,60.0,-5.427639484405518,-0.0,-6.586558498611339e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.224343375535682e-05,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.71369372564368e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.713687177281828e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.00046077510342,291.0764465332031,294.1499938964844,282.67333984375,281.7789306640625,284.84405517578125,282.9266052246094,290.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863724451491635e-09,0.0009828887414187,-0.0091745294630527,0.0,0.0,0.0,24.99327087402344,60.0,-5.438872337341309,-0.0,-6.586756740034616e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.224293171428144e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.713640611153096e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.713634790387005e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0004607726004905,291.0742492675781,294.1499938964844,282.6366577148437,281.7395935058594,284.8059387207031,282.8895568847656,290.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,24.99327278137207,60.0,-5.4611663818359375,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.224293171428144e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.713640611153096e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.174468919401988e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.713634790387005e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0004607726004905,291.0742492675781,294.1499938964844,282.6366577148437,281.7395935058594,284.8059387207031,282.8895568847656,290.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,24.99327278137207,60.0,-5.4611663818359375,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.223718370776623e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.713035251479596e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.713028703117744e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004607439041137,291.0720520019531,294.1499938964844,282.6000061035156,281.7000732421875,284.7678527832031,282.85260009765625,290.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,24.993276596069336,60.0,-5.483169555664063,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.223718370776623e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.713035251479596e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.174021448008716e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.713028703117744e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004607439041137,291.0720520019531,294.1499938964844,282.6000061035156,281.7000732421875,284.7678527832031,282.85260009765625,290.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,24.993276596069336,60.0,-5.483169555664063,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.222543303621932e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.711796883493662e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.71179106272757e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004606851725839,291.0698547363281,294.1499938964844,282.5633239746094,281.6604919433594,284.7297668457031,282.8158264160156,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,24.993282318115234,60.0,-5.504826068878174,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.222543303621932e-05,297.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.711796883493662e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.71179106272757e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0004606851725839,291.0698547363281,294.1499938964844,282.5633239746094,281.6604919433594,284.7297668457031,282.8158264160156,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,24.993282318115234,60.0,-5.504826068878174,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
