time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.220727952197194e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.709885489428416e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.709879668662325e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.000460594514152,291.067626953125,294.1499938964844,282.52667236328125,281.62091064453125,284.6917419433594,282.7792663574219,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,24.99329376220703,60.0,-5.526090145111084,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.220727952197194e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.709885489428416e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.709879668662325e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.000460594514152,291.067626953125,294.1499938964844,282.52667236328125,281.62091064453125,284.6917419433594,282.7792663574219,290.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,24.99329376220703,60.0,-5.526090145111084,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.219578350894152e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.708675497677176e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.170801109168679e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.708668949315324e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004605370922945,291.0664978027344,294.1499938964844,282.5083312988281,281.6011657714844,284.6727294921875,282.7610778808594,290.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,24.99330139160156,60.0,-5.536581039428711,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.218272316502409e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.707299614092336e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.707293793326244e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0004604718415066,291.0653991699219,294.1499938964844,282.489990234375,281.5814514160156,284.6537475585937,282.74298095703125,290.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,24.993309020996094,60.0,-5.546970844268799,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.21521641430445e-05,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.704081458039582e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.167407602537423e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.70407563727349e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0004603191919159,291.0631408691406,294.1499938964844,282.4533386230469,281.542236328125,284.61578369140625,282.7070007324219,290.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,24.993328094482425,60.0,-5.567445755004883,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.21521641430445e-05,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.704081458039582e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,7.167407602537423e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.70407563727349e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0004603191919159,291.0631408691406,294.1499938964844,282.4533386230469,281.542236328125,284.61578369140625,282.7070007324219,290.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,24.993328094482425,60.0,-5.567445755004883,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.211633732775226e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.700308146420866e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.164620910771191e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.700302325654776e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004601402324624,291.0609130859375,294.1499938964844,282.4166564941406,281.5033874511719,284.5778503417969,282.6714172363281,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048997203470435e-09,0.0009815307566896,-0.0087583838030695,0.0,0.0,0.0,24.993350982666016,60.0,-5.587551116943359,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,9.211633732775226e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.700308146420866e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.164620910771191e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.700302325654776e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004601402324624,291.0609130859375,294.1499938964844,282.4166564941406,281.5033874511719,284.5778503417969,282.6714172363281,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048997203470435e-09,0.0009815307566896,-0.0087583838030695,0.0,0.0,0.0,24.993350982666016,60.0,-5.587551116943359,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.207622497342528e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.696084453025831e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.161500980146229e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.69607863225974e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0004599398525897,291.05865478515625,294.1499938964844,282.3800048828125,281.4649658203125,284.5399475097656,282.6361999511719,290.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654861302493373e-09,0.0009811028139665,-0.0086272740736603,0.0,0.0,0.0,24.99337577819824,60.0,-5.607336521148682,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.207622497342528e-05,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.696084453025831e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,7.161500980146229e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.69607863225974e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0004599398525897,291.05865478515625,294.1499938964844,282.3800048828125,281.4649658203125,284.5399475097656,282.6361999511719,290.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.654861302493373e-09,0.0009811028139665,-0.0086272740736603,0.0,0.0,0.0,24.99337577819824,60.0,-5.607336521148682,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.203297668136656e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.691529703559354e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.691524610389024e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.00045972384396,291.0563659667969,294.1499938964844,282.34332275390625,281.4271240234375,284.5021057128906,282.6014099121094,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009180082174903e-09,0.0009806415764614,-0.0084859328344464,0.0,0.0,0.0,24.9934024810791,60.0,-5.626864910125732,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.203297668136656e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.691529703559354e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.691524610389024e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.00045972384396,291.0563659667969,294.1499938964844,282.34332275390625,281.4271240234375,284.5021057128906,282.6014099121094,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009180082174903e-09,0.0009806415764614,-0.0084859328344464,0.0,0.0,0.0,24.9934024810791,60.0,-5.626864910125732,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.201055945595726e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.689168655313551e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.156393257901073e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.68916356214322e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004596118524204,291.05523681640625,294.1499938964844,282.32501220703125,281.408447265625,284.4831848144531,282.5841369628906,290.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953266584022e-09,0.0009804024593904,-0.0084126600995659,0.0,0.0,0.0,24.99341583251953,60.0,-5.636552333831787,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.198780753649773e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.686773410066962e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.686767589300872e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004594982019625,291.0540771484375,294.1499938964844,282.3066711425781,281.38995361328125,284.4642639160156,282.5669860839844,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578630609862e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,24.99342918395996,60.0,-5.64620304107666,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.1941881692037e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.681936353445052e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.151051249820739e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.681931260274725e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000459268776467,291.0517883300781,294.1499938964844,282.2699890136719,281.353515625,284.4264831542969,282.532958984375,290.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4872935650298587e-09,0.0009796699741855,-0.0081882150843739,0.0,0.0,0.0,24.993457794189453,60.0,-5.665430545806885,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.1941881692037e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.681936353445052e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,7.151051249820739e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.681931260274725e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000459268776467,291.0517883300781,294.1499938964844,282.2699890136719,281.353515625,284.4264831542969,282.532958984375,290.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4872935650298587e-09,0.0009796699741855,-0.0081882150843739,0.0,0.0,0.0,24.993457794189453,60.0,-5.665430545806885,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.18962323339656e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.677129128249362e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.677124035079032e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0004590407479554,291.04949951171875,294.1499938964844,282.2333374023437,281.3179931640625,284.3887634277344,282.4992370605469,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390321090817,0.0,0.0,0.0,24.993486404418945,60.0,-5.684609413146973,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.18962323339656e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.677129128249362e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.147500582505018e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.677124035079032e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0004590407479554,291.04949951171875,294.1499938964844,282.2333374023437,281.3179931640625,284.3887634277344,282.4992370605469,290.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390321090817,0.0,0.0,0.0,24.993486404418945,60.0,-5.684609413146973,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.185176168102772e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.672446321928874e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.672441228758544e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004588186275213,291.04718017578125,294.1499938964844,282.1966552734375,281.2834167480469,284.3510437011719,282.4658508300781,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,24.99351501464844,60.0,-5.703801155090332,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.185176168102772e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.672446321928874e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.144041592255235e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.672441228758544e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004588186275213,291.04718017578125,294.1499938964844,282.1966552734375,281.2834167480469,284.3510437011719,282.4658508300781,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,24.99351501464844,60.0,-5.703801155090332,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.180921188089997e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.667965059634298e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.667959966463968e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004586060822475,291.0448608398437,294.1499938964844,282.1600036621094,281.2499389648437,284.3133850097656,282.4327087402344,290.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321819486146182e-09,0.0009782549459487,-0.0077546364627778,0.0,0.0,0.0,24.993539810180664,60.0,-5.723058700561523,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.180921188089997e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.667965059634298e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.667959966463968e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0004586060822475,291.0448608398437,294.1499938964844,282.1600036621094,281.2499389648437,284.3133850097656,282.4327087402344,290.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321819486146182e-09,0.0009782549459487,-0.0077546364627778,0.0,0.0,0.0,24.993539810180664,60.0,-5.723058700561523,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.178882464766502e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.665818652138114e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.139146327972412e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.665813558967784e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004585042479448,291.043701171875,294.1499938964844,282.14166259765625,281.233642578125,284.2945556640625,282.41619873046875,290.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396045016081e-09,0.0009780374821275,-0.0076880208216607,0.0,0.0,0.0,24.993553161621094,60.0,-5.732725620269775,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.176912863040344e-05,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.66374427662231e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,7.137614011298865e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.66373918345198e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.000458405847894,291.04254150390625,294.1499938964844,282.1233215332031,281.2176513671875,284.2757568359375,282.3997802734375,290.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825033124287e-09,0.0009778273524716,-0.0076236389577388,0.0,0.0,0.0,24.99356460571289,60.0,-5.742424488067627,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.17319703148678e-05,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.659831266617402e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.134724000934511e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.659826173447073e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0004582202236633,291.0401916503906,294.1499938964844,282.086669921875,281.1866455078125,284.2381591796875,282.36700439453125,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,24.993587493896484,60.0,-5.761931419372559,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.17319703148678e-05,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.659831266617402e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.134724000934511e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.659826173447073e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0004582202236633,291.0401916503906,294.1499938964844,282.086669921875,281.1866455078125,284.2381591796875,282.36700439453125,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,24.993587493896484,60.0,-5.761931419372559,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.169812983600424e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.656267502577975e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.1320915594697e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.656262409407644e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000458051188616,291.037841796875,294.1499938964844,282.04998779296875,281.1570129394531,284.2005920410156,282.3343811035156,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183248331595223e-09,0.0009770699543878,-0.0073915463872253,0.0,0.0,0.0,24.993608474731445,60.0,-5.781609058380127,-0.0,-6.50898854814841e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.169812983600424e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.656267502577975e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.1320915594697e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.656262409407644e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000458051188616,291.037841796875,294.1499938964844,282.04998779296875,281.1570129394531,284.2005920410156,282.3343811035156,290.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770730976015,3.183248331595223e-09,0.0009770699543878,-0.0073915463872253,0.0,0.0,0.0,24.993608474731445,60.0,-5.781609058380127,-0.0,-6.50898854814841e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.167458483716472e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.653787856223062e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.13026020093821e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.653783490648492e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.000457933609141,291.0354919433594,294.1499938964844,282.0133361816406,281.1287536621094,284.1630554199219,282.3017578125,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863836757864e-09,0.000976818613708,-0.0073145516216754,0.0,0.0,0.0,24.993623733520508,60.0,-5.801646709442139,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.167458483716472e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.653787856223062e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.13026020093821e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.653783490648492e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.000457933609141,291.0354919433594,294.1499938964844,282.0133361816406,281.1287536621094,284.1630554199219,282.3017578125,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863836757864e-09,0.000976818613708,-0.0073145516216754,0.0,0.0,0.0,24.993623733520508,60.0,-5.801646709442139,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.166778909275308e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.653071901993826e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.129731238819659e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.653066808823496e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.000457899615867,291.0331115722656,294.1499938964844,281.9766540527344,281.1016845703125,284.1255187988281,282.2689208984375,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453353255272987e-09,0.0009767456213012,-0.0072922045364975,0.0,0.0,0.0,24.993627548217773,60.0,-5.8225603103637695,-0.0,-6.504669158857723e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.166778909275308e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.653071901993826e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,7.129731238819659e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.653066808823496e-05,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.000457899615867,291.0331115722656,294.1499938964844,281.9766540527344,281.1016845703125,284.1255187988281,282.2689208984375,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453353255272987e-09,0.0009767456213012,-0.0072922045364975,0.0,0.0,0.0,24.993627548217773,60.0,-5.8225603103637695,-0.0,-6.504669158857723e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.167027747025712e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.653333836467937e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.129924779292196e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.653329470893368e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0004579120723064,291.03192138671875,294.1499938964844,281.9583435058594,281.08856201171875,284.10675048828125,282.2523803710937,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.0073002632707357,0.0,0.0,0.0,24.99362564086914,60.0,-5.833395957946777,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.167648386210205e-05,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.653987945057452e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,7.130407902877778e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.653982851887122e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004579430969897,291.0307312011719,294.1499938964844,281.94000244140625,281.07568359375,284.0880126953125,282.2356872558594,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,24.993621826171875,60.0,-5.844473838806152,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.169957047561184e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.65641884249635e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.132203609216958e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.65641374932602e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000458058406366,291.0283203125,294.1499938964844,281.9033203125,281.0506591796875,284.0505065917969,282.2017822265625,290.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829289182289e-09,0.0009770832257345,-0.0073956889100372,0.0,0.0,0.0,24.993608474731445,60.0,-5.867321014404297,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.169957047561184e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.65641884249635e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,7.132203609216958e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599365234375,0.0,0.0,9.65641374932602e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000458058406366,291.0283203125,294.1499938964844,281.9033203125,281.0506591796875,284.0505065917969,282.2017822265625,290.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829289182289e-09,0.0009770832257345,-0.0073956889100372,0.0,0.0,0.0,24.993608474731445,60.0,-5.867321014404297,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.17360739549622e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.660262003308162e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.135041960282251e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.660257637733594e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004582407418638,291.0259094238281,294.1499938964844,281.8666687011719,281.0265197753906,284.01300048828125,282.1671142578125,290.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,24.99358558654785,60.0,-5.891074180603027,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.17360739549622e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.660262003308162e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.135041960282251e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.660257637733594e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,0.0004582407418638,291.0259094238281,294.1499938964844,281.8666687011719,281.0265197753906,284.01300048828125,282.1671142578125,290.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230251399699568e-09,0.0009774715872481,-0.0075147058814764,0.0,0.0,0.0,24.99358558654785,60.0,-5.891074180603027,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.178504114970563e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.665419202065097e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.138850924093276e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.665414108894764e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0004584853595588,291.02349853515625,294.1499938964844,281.8299865722656,281.00311279296875,283.9755249023437,282.1314697265625,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211969624896e-09,0.0009779928950592,-0.0076744379475712,0.0,0.0,0.0,24.993555068969727,60.0,-5.915673732757568,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
