time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.178504114970563e-05,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.665419202065097e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.138850924093276e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.665414108894764e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0004584853595588,291.02349853515625,294.1499938964844,281.8299865722656,281.00311279296875,283.9755249023437,282.1314697265625,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211969624896e-09,0.0009779928950592,-0.0076744379475712,0.0,0.0,0.0,24.993555068969727,60.0,-5.915673732757568,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.184559166897088e-05,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.671794396126644e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.671790030552074e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004587877774611,291.02105712890625,294.1499938964844,281.7933349609375,280.9803771972656,283.9380187988281,282.0948181152344,290.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,24.993518829345703,60.0,-5.941067218780518,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.184559166897088e-05,297.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.671794396126644e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,7.143559923861176e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.671790030552074e-05,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004587877774611,291.02105712890625,294.1499938964844,281.7933349609375,280.9803771972656,283.9380187988281,282.0948181152344,290.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,24.993518829345703,60.0,-5.941067218780518,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.18800215004012e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,9.675420733401552e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.146237476263195e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,9.675415640231222e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004589597810991,291.01983642578125,294.1499938964844,281.7749938964844,280.96923828125,283.91925048828125,282.0760498046875,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979007454589,3.409468485315868e-09,0.0009790040785446,-0.007984297350049,0.0,0.0,0.0,24.993497848510746,60.0,-5.954060077667236,-0.0,-6.534791197054801e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.191684512188658e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.67929809121415e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.149101293180138e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,9.679293725639582e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0004591437173075,291.01861572265625,294.1499938964844,281.75665283203125,280.9582214355469,283.9004821777344,282.0570068359375,290.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793995413929,3.4553204741882837e-09,0.0009793961653485,-0.0081044388934969,0.0,0.0,0.0,24.99347496032715,60.0,-5.967219829559326,-0.0,-6.540027186474617e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.199776104651392e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.68781896517612e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.687814599601552e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004595479404088,291.0161437988281,294.1499938964844,281.7200012207031,280.9364929199219,283.8629455566406,282.0181884765625,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086314304707e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,24.993423461914062,60.0,-5.994016647338867,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.199776104651392e-05,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.68781896517612e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.687814599601552e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004595479404088,291.0161437988281,294.1499938964844,281.7200012207031,280.9364929199219,283.8629455566406,282.0181884765625,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556086314304707e-09,0.0009802577551454,-0.0083684660494327,0.0,0.0,0.0,24.993423461914062,60.0,-5.994016647338867,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.208749543176964e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.69726825132966e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.162374095059931e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.697263885755092e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004599961393978,291.013671875,294.1499938964844,281.6833190917969,280.91510009765625,283.8254089355469,281.978271484375,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830927867044e-09,0.0009812132921069,-0.008661258034408,0.0,0.0,0.0,24.99336814880371,60.0,-6.02147388458252,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.208749543176964e-05,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.69726825132966e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.162374095059931e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.697263885755092e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004599961393978,291.013671875,294.1499938964844,281.6833190917969,280.91510009765625,283.8254089355469,281.978271484375,290.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830927867044e-09,0.0009812132921069,-0.008661258034408,0.0,0.0,0.0,24.99336814880371,60.0,-6.02147388458252,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.218495688401164e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.707530989544466e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.707526623969898e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004604829882737,291.0111694335937,294.1499938964844,281.64666748046875,280.8939514160156,283.7878112792969,281.9372253417969,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792842045426,0.0,0.0,0.0,24.993309020996094,60.0,-6.049513816833496,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.218495688401164e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.707530989544466e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,7.169954187702388e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.707526623969898e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0004604829882737,291.0111694335937,294.1499938964844,281.64666748046875,280.8939514160156,283.7878112792969,281.9372253417969,290.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792842045426,0.0,0.0,0.0,24.993309020996094,60.0,-6.049513816833496,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.223832603311166e-05,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.71315093920566e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.174105121521279e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.713146573631092e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0004607495793607,291.0098876953125,294.1499938964844,281.6275939941406,280.88299560546875,283.7682800292969,281.9154968261719,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556748904738924e-09,0.0009828195907175,-0.009153438732028,0.0,0.0,0.0,24.993276596069336,60.0,-6.064303398132324,-0.0,-6.5858344555636e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.228901762980968e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.718489309307188e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,7.178047962952405e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.71848494373262e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004610028117895,291.0086669921875,294.1499938964844,281.6099853515625,280.8729248046875,283.7502136230469,281.89520263671875,290.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918809721170646e-09,0.0009833594085648,-0.0093188611790537,0.0,0.0,0.0,24.99324417114257,60.0,-6.07806396484375,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,9.234317985828966e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.724192204885183e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.182260014815256e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.724187839310616e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0004612733318936,291.0074157714844,294.1499938964844,281.5916748046875,280.8624572753906,283.7314147949219,281.87384033203125,290.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262431254772e-09,0.0009839362464845,-0.0094955954700708,0.0,0.0,0.0,24.99321174621582,60.0,-6.092512607574463,-0.0,-6.60080985426248e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.239851351594552e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.730019519338384e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.186563743744045e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.730015153763816e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004615497600752,291.00616455078125,294.1499938964844,281.5733337402344,280.8519592285156,283.71258544921875,281.8522644042969,290.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184188445082e-09,0.0009845256572589,-0.0096761779859662,0.0,0.0,0.0,24.99317741394043,60.0,-6.107059001922607,-0.0,-6.608721037082432e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.251210576621816e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.741981193656102e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.195398939074948e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.741976828081532e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004621171683538,291.0036315917969,294.1499938964844,281.5366516113281,280.8309326171875,283.6749267578125,281.8085632324219,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196657243937807e-09,0.000985735328868,-0.010046849027276,0.0,0.0,0.0,24.993106842041016,60.0,-6.136405944824219,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.251210576621816e-05,297.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.741981193656102e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.195398939074948e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.741976828081532e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004621171683538,291.0036315917969,294.1499938964844,281.5366516113281,280.8309326171875,283.6749267578125,281.8085632324219,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196657243937807e-09,0.000985735328868,-0.010046849027276,0.0,0.0,0.0,24.993106842041016,60.0,-6.136405944824219,-0.0,-6.62497399162021e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.262844105251132e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.754231723491102e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.204446592368186e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.754227357916534e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004626982845366,291.0010681152344,294.1499938964844,281.5,280.80975341796875,283.6372375488281,281.76422119140625,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341550674524797e-09,0.0009869743371382,-0.0104264793917536,0.0,0.0,0.0,24.99303436279297,60.0,-6.166030883789063,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.262844105251132e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.754231723491102e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.204446592368186e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.754227357916534e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004626982845366,291.0010681152344,294.1499938964844,281.5,280.80975341796875,283.6372375488281,281.76422119140625,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341550674524797e-09,0.0009869743371382,-0.0104264793917536,0.0,0.0,0.0,24.99303436279297,60.0,-6.166030883789063,-0.0,-6.641641192572936e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.274604235542938e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.766615403350444e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,7.213593926280737e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.766611765371636e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0004632857453543,290.9985046386719,294.1499938964844,281.4633483886719,280.7882995605469,283.5995178222656,281.71942138671875,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,24.99296188354492,60.0,-6.195837020874023,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.274604235542938e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.766615403350444e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,7.213593926280737e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.766611765371636e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0004632857453543,290.9985046386719,294.1499938964844,281.4633483886719,280.7882995605469,283.5995178222656,281.71942138671875,290.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880286154125315e-09,0.000988226966001,-0.0108102550730109,0.0,0.0,0.0,24.99296188354492,60.0,-6.195837020874023,-0.0,-6.65851089820535e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.28634181036614e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.778975800145416e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.222723070299253e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.778971434570848e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0004638720420189,290.9959411621094,294.1499938964844,281.4266662597656,280.7665100097656,283.561767578125,281.6743469238281,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634221006938333e-09,0.0009894770337268,-0.0111932791769504,0.0,0.0,0.0,24.992889404296875,60.0,-6.225725173950195,-0.0,-6.67536994569673e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.28634181036614e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.778975800145416e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.222723070299253e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.778971434570848e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0004638720420189,290.9959411621094,294.1499938964844,281.4266662597656,280.7665100097656,283.561767578125,281.6743469238281,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634221006938333e-09,0.0009894770337268,-0.0111932791769504,0.0,0.0,0.0,24.992889404296875,60.0,-6.225725173950195,-0.0,-6.67536994569673e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.29215020732954e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.78509269771166e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,7.2272407123819e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.785088332137092e-05,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0004641622072085,290.99462890625,294.1499938964844,281.4083251953125,280.75543212890625,283.5428771972656,281.6517333984375,290.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706566691936587e-09,0.000990095664747,-0.0113828228786587,0.0,0.0,0.0,24.99285316467285,60.0,-6.240666389465332,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.297896758653224e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.791143384063616e-05,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,7.231709605548531e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.791139746084808e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004644492582883,290.99334716796875,294.1499938964844,281.3900146484375,280.7442321777344,283.52398681640625,281.629150390625,290.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907125495374,4.778138329442072e-09,0.0009907077765092,-0.0115703381597995,0.0,0.0,0.0,24.99281883239746,60.0,-6.255588054656982,-0.0,-6.691986698115215e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.309121378464624e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.80296390480362e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.24044002708979e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.80295953922905e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004650099435821,290.99072265625,294.1499938964844,281.35333251953125,280.7214050292969,283.4862060546875,281.583984375,290.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794160950576e-09,0.000991903245449,-0.0119366124272346,0.0,0.0,0.0,24.992748260498047,60.0,-6.285326480865479,-0.0,-6.708148703182816e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.309121378464624e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.80296390480362e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.24044002708979e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.80295953922905e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004650099435821,290.99072265625,294.1499938964844,281.35333251953125,280.7214050292969,283.4862060546875,281.583984375,290.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.91794160950576e-09,0.000991903245449,-0.0119366124272346,0.0,0.0,0.0,24.992748260498047,60.0,-6.285326480865479,-0.0,-6.708148703182816e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.319851960754022e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.814263466978446e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.248786278069019e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.81425982899964e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004655459779314,290.98809814453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4483642578125,281.5390014648437,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515907012993474e-09,0.0009930460946634,-0.0122867589816451,0.0,0.0,0.0,24.99268341064453,60.0,-6.31482458114624,-0.0,-6.723617218540312e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.319851960754022e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.814263466978446e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.248786278069019e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.81425982899964e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004655459779314,290.98809814453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4483642578125,281.5390014648437,290.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.0515907012993474e-09,0.0009930460946634,-0.0122867589816451,0.0,0.0,0.0,24.99268341064453,60.0,-6.31482458114624,-0.0,-6.723617218540312e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.32992625166662e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.824871813179924e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.256621029227972e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.824868175201118e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.00046604918316,290.9854431152344,294.1499938964844,281.2799987792969,280.6737365722656,283.4105224609375,281.4943542480469,290.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770601139367045e-09,0.0009941189782693,-0.0126154730096459,0.0,0.0,0.0,24.99262046813965,60.0,-6.343968868255615,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.32992625166662e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.824871813179924e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.256621029227972e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.824868175201118e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.00046604918316,290.9854431152344,294.1499938964844,281.2799987792969,280.6737365722656,283.4105224609375,281.4943542480469,290.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941242169588,5.1770601139367045e-09,0.0009941189782693,-0.0126154730096459,0.0,0.0,0.0,24.99262046813965,60.0,-6.343968868255615,-0.0,-6.7381556334567e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.335592767456546e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.830838098423555e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,7.261028076754883e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.830834460444748e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004663322179112,290.9838562011719,294.1499938964844,281.25799560546875,280.6588134765625,283.3878173828125,281.4677429199219,290.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947277139872,5.247626333471089e-09,0.0009947224752977,-0.0128003451973199,0.0,0.0,0.0,24.99258613586425,60.0,-6.361240863800049,-0.0,-6.74633895414445e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,9.339183452539146e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.834620141191408e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,7.263821316882968e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.83461577561684e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0004665115848183,290.9827880859375,294.1499938964844,281.24334716796875,280.6487121582031,283.3726501464844,281.4501037597656,290.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951101383194,5.292349669616669e-09,0.0009951048996299,-0.0129175120964646,0.0,0.0,0.0,24.992563247680664,60.0,-6.372673511505127,-0.0,-6.751528047743707e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.34349955059588e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,9.839164704317228e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,7.267177716130391e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.83916106633842e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0004667271859943,290.9814758300781,294.1499938964844,281.2250061035156,280.6358337402344,283.3537292480469,281.4281921386719,290.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955698624253,5.346102227576921e-09,0.0009955645073205,-0.0130583336576819,0.0,0.0,0.0,24.992536544799805,60.0,-6.386800765991211,-0.0,-6.757767323506414e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.347544983029366e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.843425505096091e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.270324567798525e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.843421139521524e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.000466929282993,290.9801330566406,294.1499938964844,281.2066650390625,280.6227111816406,283.33477783203125,281.40643310546875,290.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960008319467,5.39648548070204e-09,0.0009959953604266,-0.013190328143537,0.0,0.0,0.0,24.99251174926757,60.0,-6.400776386260986,-0.0,-6.763617932392664e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.354773646919055e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.85103688435629e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,7.275946700247005e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.851033246377484e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004672903451137,290.9774475097656,294.1499938964844,281.1700134277344,280.595703125,283.296875,281.3633117675781,290.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967706864699,5.486499699003389e-09,0.0009967652149498,-0.0134261455386877,0.0,0.0,0.0,24.992467880249023,60.0,-6.428235054016113,-0.0,-6.774077121463051e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.354773646919055e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.85103688435629e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,7.275946700247005e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.851033246377484e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0004672903451137,290.9774475097656,294.1499938964844,281.1700134277344,280.595703125,283.296875,281.3633117675781,290.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967706864699,5.486499699003389e-09,0.0009967652149498,-0.0134261455386877,0.0,0.0,0.0,24.992467880249023,60.0,-6.428235054016113,-0.0,-6.774077121463051e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.36078213271685e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.857363329501824e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.857359691523015e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004675904638133,290.9747314453125,294.1499938964844,281.1333312988281,280.56756591796875,283.2590026855469,281.3208312988281,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561313631829989e-09,0.0009974049171432,-0.0136221395805478,0.0,0.0,0.0,24.992429733276367,60.0,-6.454901695251465,-0.0,-6.782777006719698e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.36078213271685e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.857363329501824e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,7.280619320226833e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.857359691523015e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004675904638133,290.9747314453125,294.1499938964844,281.1333312988281,280.56756591796875,283.2590026855469,281.3208312988281,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561313631829989e-09,0.0009974049171432,-0.0136221395805478,0.0,0.0,0.0,24.992429733276367,60.0,-6.454901695251465,-0.0,-6.782777006719698e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
