time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.365406731376424e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.862233855528756e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,7.284216553671286e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.86223021754995e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0004678214900195,290.9720153808594,294.1499938964844,281.0966796875,280.5382385253906,283.2210998535156,281.2790222167969,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618892462422309e-09,0.0009978973539546,-0.0137729812413454,0.0,0.0,0.0,24.992401123046875,60.0,-6.480691909790039,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.365406731376424e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.862233855528756e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,7.284216553671286e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.86223021754995e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0004678214900195,290.9720153808594,294.1499938964844,281.0966796875,280.5382385253906,283.2210998535156,281.2790222167969,290.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618892462422309e-09,0.0009978973539546,-0.0137729812413454,0.0,0.0,0.0,24.992401123046875,60.0,-6.480691909790039,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.368512110086158e-05,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.865503670880572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.865500032901764e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0004679766134358,290.96929931640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1832275390625,281.2378845214844,290.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657538437731091e-09,0.0009982278570532,-0.0138742234557867,0.0,0.0,0.0,24.992382049560547,60.0,-6.505499839782715,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,9.368512110086158e-05,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,9.865503670880572e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.286631444003433e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.865500032901764e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0004679766134358,290.96929931640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1832275390625,281.2378845214844,290.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657538437731091e-09,0.0009982278570532,-0.0138742234557867,0.0,0.0,0.0,24.992382049560547,60.0,-6.505499839782715,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.369447798235342e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.866488835541531e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,7.287359039764851e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.866485197562724e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0004680233541876,290.9679260253906,294.1499938964844,281.0416564941406,280.49176025390625,283.1642761230469,281.2175598144531,290.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178015921261e-09,0.0009983273921534,-0.0139047149568796,0.0,0.0,0.0,24.99237632751465,60.0,-6.517490386962891,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.36993965297006e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,9.867007611319424e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,7.287741755135357e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.867003973340616e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0004680479469243,290.966552734375,294.1499938964844,281.0233459472656,280.4755554199219,283.1453552246094,281.19744873046875,290.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675288239359588e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,24.992374420166016,60.0,-6.529187679290772,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.369536564918236e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.866581967798992e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.866578329820186e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0004680277779698,290.9638061523437,294.1499938964844,280.9866638183594,280.4420166015625,283.10748291015625,281.1577453613281,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021718467231e-09,0.0009983363561332,-0.0139074372127652,0.0,0.0,0.0,24.99237632751465,60.0,-6.551662921905518,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,9.369536564918236e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.866581967798992e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,7.287428161362186e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.866578329820186e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,0.0004680277779698,290.9638061523437,294.1499938964844,280.9866638183594,280.4420166015625,283.10748291015625,281.1577453613281,290.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021718467231e-09,0.0009983363561332,-0.0139074372127652,0.0,0.0,0.0,24.99237632751465,60.0,-6.551662921905518,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.367091115564108e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.864007006399332e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.864003368420526e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0004679056291934,290.9610290527344,294.1499938964844,280.95001220703125,280.40692138671875,283.0696716308594,281.1187438964844,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275129720568,0.0,0.0,0.0,24.99239158630371,60.0,-6.572819232940674,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.367091115564108e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.864007006399332e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.864003368420526e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0004679056291934,290.9610290527344,294.1499938964844,280.95001220703125,280.40692138671875,283.0696716308594,281.1187438964844,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639708255955611e-09,0.0009980755858123,-0.0138275129720568,0.0,0.0,0.0,24.99239158630371,60.0,-6.572819232940674,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.361446427647024e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.858063276624308e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,7.28113591321744e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.8580596386455e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0004676236712839,290.958251953125,294.1499938964844,280.9143981933594,280.3720092773437,283.0318908691406,281.0807189941406,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569343652922498e-09,0.0009974739514291,-0.0136431762948632,0.0,0.0,0.0,24.9924259185791,60.0,-6.591700077056885,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,9.361446427647024e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.858063276624308e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,7.28113591321744e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.8580596386455e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0004676236712839,290.958251953125,294.1499938964844,280.9143981933594,280.3720092773437,283.0318908691406,281.0807189941406,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569343652922498e-09,0.0009974739514291,-0.0136431762948632,0.0,0.0,0.0,24.9924259185791,60.0,-6.591700077056885,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.355263318866493e-05,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.851551294559612e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.276326505234465e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,9.851548384176569e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004673148214351,290.95635986328125,294.1499938964844,280.891357421875,280.34942626953125,283.0062561035156,281.0556030273437,290.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492276855534328e-09,0.0009968150407075,-0.0134412795305252,0.0,0.0,0.0,24.99246406555176,60.0,-6.60260009765625,-0.0,-6.77474929489108e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.351703920401631e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.847803448792548e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.273557275766507e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.84779981081374e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.000467136997031,290.9554748535156,294.1499938964844,280.8808288574219,280.339111328125,282.99420166015625,281.0440368652344,290.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915452094776e-09,0.000996435759589,-0.0133250625804066,0.0,0.0,0.0,24.99248695373535,60.0,-6.607102870941162,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.345261787530036e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.841020073508844e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.268547778949142e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.841016435530035e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0004668152250815,290.9540710449219,294.1499938964844,280.8647766113281,280.3233947753906,282.9754333496094,281.0264587402344,290.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676392219870195e-09,0.0009957493748515,-0.0131147559732198,0.0,0.0,0.0,24.99252700805664,60.0,-6.61297082901001,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.338084782939404e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.83346180873923e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,7.262964936671779e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.833458170760424e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0004664567240979,290.9526672363281,294.1499938964844,280.8492126464844,280.3081359863281,282.9566650390625,281.0093078613281,290.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,24.992570877075195,60.0,-6.618056774139404,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.321070683654398e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.815544763114303e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.815541852731258e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0004656068340409,290.9498596191406,294.1499938964844,280.8194274902344,280.2789611816406,282.9193115234375,280.9765625,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,24.99267578125,60.0,-6.625365257263184,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.321070683654398e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,9.815544763114303e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.815541852731258e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0004656068340409,290.9498596191406,294.1499938964844,280.8194274902344,280.2789611816406,282.9193115234375,280.9765625,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,24.99267578125,60.0,-6.625365257263184,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.301042155129836e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.79445394477807e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.234153599711135e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.794450306799264e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004646063316613,290.9470520019531,294.1499938964844,280.7913513183594,280.25146484375,282.8821716308594,280.9461669921875,290.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,24.992799758911133,60.0,-6.628915309906006,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.301042155129836e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.79445394477807e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.234153599711135e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.794450306799264e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004646063316613,290.9470520019531,294.1499938964844,280.7913513183594,280.25146484375,282.8821716308594,280.9461669921875,290.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,24.992799758911133,60.0,-6.628915309906006,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.278508514398708e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.770724136615172e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.770721226232126e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0004634807410184,290.9442443847656,294.1499938964844,280.7649230957031,280.2255554199219,282.8453369140625,280.9181213378906,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813502570818e-09,0.0009886366315186,-0.0109354509040713,0.0,0.0,0.0,24.992938995361328,60.0,-6.629283428192139,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.278508514398708e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.770724136615172e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.21662727301009e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,9.770721226232126e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.0004634807410184,290.9442443847656,294.1499938964844,280.7649230957031,280.2255554199219,282.8453369140625,280.9181213378906,290.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535813502570818e-09,0.0009886366315186,-0.0109354509040713,0.0,0.0,0.0,24.992938995361328,60.0,-6.629283428192139,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.254087490262464e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.745007992023602e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,7.197633385658264e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.745005081640556e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0004622608830686,290.94140625,294.1499938964844,280.7400207519531,280.201171875,282.8087463378906,280.8922119140625,290.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,24.99308967590332,60.0,-6.627082824707031,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.254087490262464e-05,297.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.745007992023602e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,7.197633385658264e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.745005081640556e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0004622608830686,290.94140625,294.1499938964844,280.7400207519531,280.201171875,282.8087463378906,280.8922119140625,290.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.0101381968706846,0.0,0.0,0.0,24.99308967590332,60.0,-6.627082824707031,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.24129199120216e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.731533646117896e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.187681330833584e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.73153073573485e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0004616217047441,290.94000244140625,294.1499938964844,280.7281188964844,280.1894836425781,282.7905578613281,280.8802490234375,290.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072083115147507e-09,0.0009846712928265,-0.0097204530611634,0.0,0.0,0.0,24.993167877197266,60.0,-6.624956607818604,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.228278213413432e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.717830107547344e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.177559746196494e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.717826469568536e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0004609716706909,290.9385986328125,294.1499938964844,280.716552734375,280.1781616210937,282.7724914550781,280.8687744140625,290.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931045598114e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,24.993247985839844,60.0,-6.622411251068115,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.201691136695445e-05,297.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.689831495052204e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.689828584669158e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004596435464918,290.9357604980469,294.1499938964844,280.69439697265625,280.15643310546875,282.736572265625,280.8476257324219,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,24.9934139251709,60.0,-6.615988254547119,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.201691136695445e-05,297.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.689831495052204e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.689828584669158e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004596435464918,290.9357604980469,294.1499938964844,280.69439697265625,280.15643310546875,282.736572265625,280.8476257324219,290.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,24.9934139251709,60.0,-6.615988254547119,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.174906881526113e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.66162624536082e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.661623334977776e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0004583056143019,290.93292236328125,294.1499938964844,280.6734619140625,280.13592529296875,282.7010192871094,280.82867431640625,290.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,24.99357795715332,60.0,-6.608279705047607,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.174906881526113e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.66162624536082e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.661623334977776e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0004583056143019,290.93292236328125,294.1499938964844,280.6734619140625,280.13592529296875,282.7010192871094,280.82867431640625,290.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,24.99357795715332,60.0,-6.608279705047607,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.148412209469824e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.633725858293474e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.115440530469641e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.633722947910428e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0004569821467157,290.9300842285156,294.1499938964844,280.65362548828125,280.1164855957031,282.66583251953125,280.8116760253906,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,24.993741989135746,60.0,-6.599771976470947,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.148412209469824e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,9.633725858293474e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,7.115440530469641e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.633722947910428e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0004569821467157,290.9300842285156,294.1499938964844,280.65362548828125,280.1164855957031,282.66583251953125,280.8116760253906,290.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,24.993741989135746,60.0,-6.599771976470947,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.1288129624445e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.613087604520842e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,9.613083966542035e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004560031520668,290.92791748046875,294.1499938964844,280.63922119140625,280.1023864746094,282.63934326171875,280.8002319335937,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,24.99386405944824,60.0,-6.592979431152344,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.122715709963812e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,9.606666571926326e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.095454930095002e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.60666366154328e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0004556985804811,290.92724609375,294.1499938964844,280.6347961425781,280.0980529785156,282.6310119628906,280.7968139648437,290.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491225354373,0.0,0.0,0.0,24.993900299072266,60.0,-6.590816974639893,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.110329119721428e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,9.59362296271138e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,7.0858201070223e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,9.593620052328332e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0004550798330456,290.9258117675781,294.1499938964844,280.625732421875,280.08917236328125,282.6137390136719,280.7901611328125,290.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260438163477e-09,0.0009707170538604,-0.0054446905851364,0.0,0.0,0.0,24.99397659301757,60.0,-6.586322784423828,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.09822847461328e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.580879850545898e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.076408655848354e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.580876940162852e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004544753755908,290.9244079589844,294.1499938964844,280.61688232421875,280.0804748535156,282.5965576171875,280.783935546875,290.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483713724394e-09,0.0009694276377558,-0.0050496011972427,0.0,0.0,0.0,24.99405288696289,60.0,-6.581863880157471,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.075470006791876e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.5569143013563e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.058707706164569e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.556911390973256e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004533385508693,290.9215393066406,294.1499938964844,280.5997619628906,280.0636901855469,282.5625,280.7728881835937,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,24.99419212341309,60.0,-6.573331832885742,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.075470006791876e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.5569143013563e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.058707706164569e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.556911390973256e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004533385508693,290.9215393066406,294.1499938964844,280.5997619628906,280.0636901855469,282.5625,280.7728881835937,290.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,24.99419212341309,60.0,-6.573331832885742,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,9.054733527591452e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.535077697364612e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.535074786981568e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0004523027455434,290.918701171875,294.1499938964844,280.5833435058594,280.047607421875,282.5288391113281,280.7637939453125,290.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,24.994319915771484,60.0,-6.565624237060547,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
