time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,9.054733527591452e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,9.535077697364612e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.535074786981568e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,0.0004523027455434,290.918701171875,294.1499938964844,280.5833435058594,280.047607421875,282.5288391113281,280.7637939453125,290.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475345615025615e-09,0.0009647932020016,-0.0036294818855822,0.0,0.0,0.0,24.994319915771484,60.0,-6.565624237060547,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.035857510752976e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.515200508758426e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.51519759837538e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004513598396442,290.91583251953125,294.1499938964844,280.5675048828125,280.0321044921875,282.4955444335937,280.7562866210937,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,24.99443817138672,60.0,-6.558775424957275,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.035857510752976e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.515200508758426e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.51519759837538e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004513598396442,290.91583251953125,294.1499938964844,280.5675048828125,280.0321044921875,282.4955444335937,280.7562866210937,290.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123321484011851e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,24.99443817138672,60.0,-6.558775424957275,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.019001299748196e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.497449354967102e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.014787115622312e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.497447172179818e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004505178076215,290.9129638671875,294.1499938964844,280.5521545410156,280.0170593261719,282.46258544921875,280.7504272460937,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,24.99454116821289,60.0,-6.552975654602051,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.019001299748196e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.497449354967102e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.014787115622312e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.497447172179818e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004505178076215,290.9129638671875,294.1499938964844,280.5521545410156,280.0170593261719,282.46258544921875,280.7504272460937,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,24.99454116821289,60.0,-6.552975654602051,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.011331712827086e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.48937376961112e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.008822285570204e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.489370859228076e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0004501347139012,290.9115295410156,294.1499938964844,280.5446472167969,280.0096740722656,282.4462585449219,280.74810791015625,290.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,24.99458885192871,60.0,-6.550502777099609,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.004073217511177e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.48172964854166e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.003176142461598e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.481726738158612e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004497721383813,290.9100646972656,294.1499938964844,280.5372009277344,280.0024108886719,282.42999267578125,280.74609375,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712386772,1.1191587656611546e-09,0.0009622701327316,-0.001980013679713,0.0,0.0,0.0,24.994617462158203,60.0,-6.550471782684326,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,4.592423647409305e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,4.836046718992293e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,3.5718891012948006e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,4.83604526380077e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0002294010773766,290.9081420898437,294.1499938964844,280.52252197265625,279.9880065917969,282.4022827148437,280.7427062988281,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714199442882,8.372580406756921e-10,0.0007141986279748,-0.0014869656879454,0.0,0.0,0.0,24.99601173400879,60.0,-5.640487194061279,-0.0,-1.6325277130135873e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,4.592423647409305e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,4.836046718992293e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,3.5718891012948006e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,4.83604526380077e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0002294010773766,290.9081420898437,294.1499938964844,280.52252197265625,279.9880065917969,282.4022827148437,280.7427062988281,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714199442882,8.372580406756921e-10,0.0007141986279748,-0.0014869656879454,0.0,0.0,0.0,24.99601173400879,60.0,-5.640487194061279,-0.0,-1.6325277130135873e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,4.3600193748716265e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,4.591313700075261e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,3.391129939700477e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,4.591312608681619e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0002177920105168,290.9090576171875,294.1499938964844,280.5080261230469,279.97381591796875,282.3900756835937,280.7430419921875,290.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,24.99738502502441,60.0,-3.944179058074951,-0.0,-1.4714768958867808e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,4.3600193748716265e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,4.591313700075261e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,3.391129939700477e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,4.591312608681619e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0002177920105168,290.9090576171875,294.1499938964844,280.5080261230469,279.97381591796875,282.3900756835937,280.7430419921875,290.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,24.99738502502441,60.0,-3.944179058074951,-0.0,-1.4714768958867808e-08,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.07688424072694e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.240109435864724e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.39313485508319e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.240108708268963e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001536967465654,290.91082763671875,294.1499938964844,280.4935913085937,279.9596862792969,282.3857727050781,280.7472839355469,290.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206712426617,4.028672950795453e-10,0.0003206708352081,-0.0007384740747511,0.0,0.0,0.0,24.998191833496094,60.0,-2.7610676288604736,-0.0,-7.328225581915149e-09,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.07688424072694e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.240109435864724e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.39313485508319e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.240108708268963e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001536967465654,290.91082763671875,294.1499938964844,280.4935913085937,279.9596862792969,282.3857727050781,280.7472839355469,290.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206712426617,4.028672950795453e-10,0.0003206708352081,-0.0007384740747511,0.0,0.0,0.0,24.998191833496094,60.0,-2.7610676288604736,-0.0,-7.328225581915149e-09,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,2.147770101146307e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,2.2617070499109104e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,2.261706322315149e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,0.0001072855739039,290.91265869140625,294.1499938964844,280.4814758300781,279.9477844238281,282.3860778808594,280.7554016113281,290.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,24.99871063232422,60.0,-2.0085480213165283,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,2.0016625057905912e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,2.107848376908805e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,1.5568502931273542e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,2.107847831211984e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.998719178838655e-05,290.9129638671875,294.1499938964844,280.4791564941406,279.94549560546875,282.3862609863281,280.7569274902344,290.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823137799,2.66762195666459e-10,0.0002132820372935,-0.0004880403575953,0.0,0.0,0.0,24.998798370361328,60.0,-1.8826855421066284,-0.0,-3.1014026902198566e-09,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,1.5886744222370908e-05,297.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,1.6729518392821774e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,1.6729512935853563e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,7.935758185340092e-05,290.9137878417969,294.1499938964844,280.47186279296875,279.9383850097656,282.3869323730469,280.7611999511719,290.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,24.9990463256836,60.0,-1.5280004739761353,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,1.2380415682855528e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,1.3037183634878602e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.629223313822877e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,1.3037179087405091e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,6.184274388942868e-05,290.91436767578125,294.1499938964844,280.4645690917969,279.93121337890625,282.38751220703125,280.7644958496094,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168368354,1.6499450417040146e-10,0.0001319166767643,-0.0003018566931132,0.0,0.0,0.0,24.999256134033203,60.0,-1.2214990854263306,-0.0,-1.186443165934747e-09,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.03479781805072e-06,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.407986231555697e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,5.471515578392427e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.407983957818942e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,3.514027412165888e-05,290.9150085449219,294.1499938964844,280.4497375488281,279.91668701171875,282.38824462890625,280.76824951171875,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.495794852729887e-05,9.375331760930192e-11,7.495785393984988e-05,-0.0001715212565613,0.0,0.0,0.0,24.99957847595215,60.0,-0.736402153968811,-0.0,-3.830713801722396e-10,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.03479781805072e-06,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.407986231555697e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,5.471515578392427e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,7.407983957818942e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,3.514027412165888e-05,290.9150085449219,294.1499938964844,280.4497375488281,279.91668701171875,282.38824462890625,280.76824951171875,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.495794852729887e-05,9.375331760930192e-11,7.495785393984988e-05,-0.0001715212565613,0.0,0.0,0.0,24.99957847595215,60.0,-0.736402153968811,-0.0,-3.830713801722396e-10,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,3.5625459986476926e-06,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,3.751535132323625e-06,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,3.751533995455248e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,1.7795655367081054e-05,290.91522216796875,294.1499938964844,280.4345703125,279.9018249511719,282.3885192871094,280.76953125,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796019882429391e-05,4.747853499242893e-11,3.796015153056942e-05,-8.686166984261945e-05,0.0,0.0,0.0,24.999786376953125,60.0,-0.4096462726593017,-0.0,-9.824205338127e-11,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,3.5625459986476926e-06,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,3.751535132323625e-06,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,3.751533995455248e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,1.7795655367081054e-05,290.91522216796875,294.1499938964844,280.4345703125,279.9018249511719,282.3885192871094,280.76953125,290.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796019882429391e-05,4.747853499242893e-11,3.796015153056942e-05,-8.686166984261945e-05,0.0,0.0,0.0,24.999786376953125,60.0,-0.4096462726593017,-0.0,-9.824205338127e-11,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.5454301092177047e-06,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.6274135532512446e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,1.2020026360914926e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,1.6274130985038935e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,7.719743734924123e-06,290.9151611328125,294.1499938964844,280.4189453125,279.88653564453125,282.3885192871094,280.7698059082031,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467140085296705e-05,2.0596172337072893e-11,1.6467120076413266e-05,-3.768058377318084e-05,0.0,0.0,0.0,24.999906539916992,60.0,-0.1981072127819061,-0.0,-1.8487374825459923e-11,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,1.5454301092177047e-06,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.6274135532512446e-06,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,1.2020026360914926e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,1.6274130985038935e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,7.719743734924123e-06,290.9151611328125,294.1499938964844,280.4189453125,279.88653564453125,282.3885192871094,280.7698059082031,290.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467140085296705e-05,2.0596172337072893e-11,1.6467120076413266e-05,-3.768058377318084e-05,0.0,0.0,0.0,24.999906539916992,60.0,-0.1981072127819061,-0.0,-1.8487374825459923e-11,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.11201221797819e-07,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,5.383199095376767e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,3.976014113504789e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,5.383197390074201e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,2.553556214479613e-06,290.9151306152344,294.1499938964844,280.4028015136719,279.8706970214844,282.3885192871094,280.7698059082031,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447120656754123e-06,6.812930428146125e-12,5.44711383554386e-06,-1.2464206520235166e-05,0.0,0.0,0.0,24.999969482421875,60.0,-0.0827252715826034,-0.0,-2.022834157122677e-12,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.11201221797819e-07,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,5.383199095376767e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,3.976014113504789e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,5.383197390074201e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,2.553556214479613e-06,290.9151306152344,294.1499938964844,280.4028015136719,279.8706970214844,282.3885192871094,280.7698059082031,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447120656754123e-06,6.812930428146125e-12,5.44711383554386e-06,-1.2464206520235166e-05,0.0,0.0,0.0,24.999969482421875,60.0,-0.0827252715826034,-0.0,-2.022834157122677e-12,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.564231635915349e-07,297.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.7002613478543935e-07,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.9944046414366323e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,2.7002604952031106e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,1.2808868632419037e-06,290.9151306152344,294.1499938964844,280.3944702148437,279.862548828125,282.3885192871094,280.7698059082031,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.732299435592722e-06,3.41740091086562e-12,2.7322960249875905e-06,-6.252117145777447e-06,0.0,0.0,0.0,24.999984741210938,60.0,-0.0496396496891975,-0.0,-5.089685725830073e-13,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,1.0541150174958602e-07,297.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,1.1100347308001801e-07,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,8.198681911153471e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,1.1100343755288122e-07,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,5.265523554953688e-07,290.9151306152344,294.1499938964844,280.385986328125,279.8542175292969,282.38848876953125,280.7698059082031,290.4482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.123115794143814e-06,1.4047484963447545e-12,1.1231144299017617e-06,-2.5700003334350185e-06,0.0,0.0,0.0,24.9999942779541,60.0,-0.0275247823446989,-0.0,-8.601070702017599e-14,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,6.846431421791976e-09,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.209627117532591e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,5.325008434198253e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.209624897086542e-09,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,3.419934557769011e-08,290.9151306152344,294.1499938964844,280.3684387207031,279.8370056152344,282.38848876953125,280.7698059082031,290.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.295923154515549e-08,9.124900271148541e-14,7.295913917459984e-08,-1.669426126227336e-07,0.0,0.0,0.0,25.0,60.0,-0.0064699696376919,-0.0,-3.628315128051649e-16,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,6.846431421791976e-09,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,7.209627117532591e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,5.325008434198253e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,7.209624897086542e-09,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,3.419934557769011e-08,290.9151306152344,294.1499938964844,280.3684387207031,279.8370056152344,282.38848876953125,280.7698059082031,290.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.295923154515549e-08,9.124900271148541e-14,7.295913917459984e-08,-1.669426126227336e-07,0.0,0.0,0.0,25.0,60.0,-0.0064699696376919,-0.0,-3.628315128051649e-16,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-1.529189885829396e-09,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.6103116617927071e-09,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.1893712681398936e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-1.610311217703497e-09,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-7.63862040287222e-09,290.9151306152344,294.1499938964844,280.3500061035156,279.8189392089844,282.38848876953125,280.7698059082031,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6294144700168545e-08,-2.038289072844434e-14,-1.629412516024331e-08,3.7286326914909296e-08,0.0,0.0,0.0,25.0,60.0,-0.0010615459177643,-0.0,-1.810086247225289e-17,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-1.529189885829396e-09,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-1.6103116617927071e-09,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.1893712681398936e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-1.610311217703497e-09,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-7.63862040287222e-09,290.9151306152344,294.1499938964844,280.3500061035156,279.8189392089844,282.38848876953125,280.7698059082031,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.6294144700168545e-08,-2.038289072844434e-14,-1.629412516024331e-08,3.7286326914909296e-08,0.0,0.0,0.0,25.0,60.0,-0.0010615459177643,-0.0,-1.810086247225289e-17,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3307189941406,279.800048828125,282.38848876953125,280.7698059082031,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0667699322796107e-12,-2.821835411363332e-19,2.0667701491200448e-12,-3.715726077518911e-12,0.0,0.0,0.0,25.0,60.0,-6.819219561293721e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3307189941406,279.800048828125,282.38848876953125,280.7698059082031,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0667699322796107e-12,-2.821835411363332e-19,2.0667701491200448e-12,-3.715726077518911e-12,0.0,0.0,0.0,25.0,60.0,-6.819219561293721e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3123474121094,279.78204345703125,282.38848876953125,280.7698059082031,290.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,3.244242331376657e-12,-5.601648910235627e-18,-3.24423669352536e-12,4.9582352112942366e-12,0.0,0.0,0.0,25.0,60.0,0.0001381051260977,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.31072998046875,279.78045654296875,282.38848876953125,280.7698059082031,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,3.244242331376657e-12,-5.601648910235627e-18,-3.24423669352536e-12,4.9582352112942366e-12,0.0,0.0,0.0,25.0,60.0,0.000147080339957,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.30047607421875,279.7704162597656,282.38848876953125,280.7698059082031,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0667699322796107e-12,-2.8218346358815084e-19,2.0667701491200448e-12,-3.715726077518911e-12,0.0,0.0,0.0,25.0,60.0,0.0001670393685344,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.29010009765625,279.76025390625,282.38848876953125,280.7698059082031,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.244242331376657e-12,-5.601648910235627e-18,-3.24423669352536e-12,4.9582352112942366e-12,0.0,0.0,0.0,25.0,60.0,0.0001726248156046,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.2689514160156,279.7395324707031,282.38848876953125,280.7698059082031,290.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005966142298654e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,0.0001682967849774,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.2689514160156,279.7395324707031,282.38848876953125,280.7698059082031,290.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005966142298654e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,0.0001682967849774,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
