time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.24737548828125,279.7183837890625,282.38848876953125,280.7698059082031,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001573880726937,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.24737548828125,279.7183837890625,282.38848876953125,280.7698059082031,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001573880726937,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2254638671875,279.6968994140625,282.38848876953125,280.7698059082031,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001460583152947,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2254638671875,279.6968994140625,282.38848876953125,280.7698059082031,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001460583152947,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.20330810546875,279.6752014160156,282.38848876953125,280.7698059082031,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001353853585897,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.20330810546875,279.6752014160156,282.38848876953125,280.7698059082031,290.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001353853585897,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.19219970703125,279.664306640625,282.38848876953125,280.7698059082031,290.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235862991489e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,0.0001303203462157,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.1810302734375,279.65338134765625,282.38848876953125,280.7698059082031,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005965108322888e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,0.0001254530507139,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.15869140625,279.6314697265625,282.38848876953125,280.7698059082031,290.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001163361230283,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.15869140625,279.6314697265625,282.38848876953125,280.7698059082031,290.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001163361230283,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.13641357421875,279.6096496582031,282.38848876953125,280.7698059082031,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001079153007594,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.13641357421875,279.6096496582031,282.38848876953125,280.7698059082031,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001079153007594,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.1142883300781,279.58795166015625,282.38848876953125,280.7698059082031,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001001327982521,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.1142883300781,279.58795166015625,282.38848876953125,280.7698059082031,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,0.0001001327982521,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0924072265625,279.5664978027344,282.38848876953125,280.7698059082031,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,9.293499897466972e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0924072265625,279.5664978027344,282.38848876953125,280.7698059082031,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,9.293499897466972e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0815734863281,279.555908203125,282.38848876953125,280.7698059082031,290.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.952344069257379e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.07086181640625,279.5453796386719,282.38848876953125,280.7698059082031,290.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.624384645372629e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0497436523437,279.5246887207031,282.38848876953125,280.7698059082031,290.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.007790893316269e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0497436523437,279.5246887207031,282.38848876953125,280.7698059082031,290.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.007790893316269e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.0291748046875,279.5045471191406,282.38848876953125,280.7698059082031,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.00596200639559e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,7.43648488423787e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.0291748046875,279.5045471191406,282.38848876953125,280.7698059082031,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.00596200639559e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,7.43648488423787e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-5.116914379189874e-13,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.388361198205297e-13,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-3.979826722084329e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-5.388359571902035e-13,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.5560048869111007e-12,290.9151306152344,294.1499938964844,280.0092163085937,279.4849853515625,282.38848876953125,280.7698059082031,290.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.178084318807394e-12,-1.5190091444861212e-18,2.178085836690436e-12,-3.527728510786116e-13,0.0,0.0,0.0,25.0,60.0,6.906995986355469e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-5.116914379189874e-13,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.388361198205297e-13,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-3.979826722084329e-13,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-5.388359571902035e-13,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.5560048869111007e-12,290.9151306152344,294.1499938964844,280.0092163085937,279.4849853515625,282.38848876953125,280.7698059082031,290.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.178084318807394e-12,-1.5190091444861212e-18,2.178085836690436e-12,-3.527728510786116e-13,0.0,0.0,0.0,25.0,60.0,6.906995986355469e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.989990234375,279.4661560058594,282.38848876953125,280.7698059082031,290.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005964074347122e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,6.416138785425574e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.989990234375,279.4661560058594,282.38848876953125,280.7698059082031,290.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005964074347122e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,6.416138785425574e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9806823730469,279.45703125,282.38848876953125,280.7698059082031,290.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,6.184593075886369e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9715881347656,279.4481201171875,282.38848876953125,280.7698059082031,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.961818533251062e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9541320800781,279.4309997558594,282.38848876953125,280.7698059082031,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.539337144000456e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9541320800781,279.4309997558594,282.38848876953125,280.7698059082031,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.539337144000456e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.9376525878906,279.41485595703125,282.38848876953125,280.7698059082031,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235449401183e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,5.147326010046527e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.9376525878906,279.41485595703125,282.38848876953125,280.7698059082031,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235449401183e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,5.147326010046527e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.9223022460937,279.3998107910156,282.38848876953125,280.7698059082031,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560328872264509e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,4.783376061823219e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.9223022460937,279.3998107910156,282.38848876953125,280.7698059082031,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560328872264509e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,4.783376061823219e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9081420898437,279.3859558105469,282.38848876953125,280.7698059082031,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.445667582331225e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9081420898437,279.3859558105469,282.38848876953125,280.7698059082031,290.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.445667582331225e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.90155029296875,279.3794860839844,282.38848876953125,280.7698059082031,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.287181218387559e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.89532470703125,279.37335205078125,282.38848876953125,280.7698059082031,290.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.134629125474021e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8838806152344,279.3621520996094,282.38848876953125,280.7698059082031,290.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.843114973278716e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8838806152344,279.3621520996094,282.38848876953125,280.7698059082031,290.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.843114973278716e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8739318847656,279.3523864746094,282.38848876953125,280.7698059082031,290.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235449401183e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,3.572392961359583e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
