time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8739318847656,279.3523864746094,282.38848876953125,280.7698059082031,290.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235449401183e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,3.572392961359583e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8655700683594,279.3442077636719,282.38848876953125,280.7698059082031,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.320316318422556e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8655700683594,279.3442077636719,282.38848876953125,280.7698059082031,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.320316318422556e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.85888671875,279.3376770019531,282.38848876953125,280.7698059082031,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560328872264509e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,3.0869214242557064e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.85888671875,279.3376770019531,282.38848876953125,280.7698059082031,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560328872264509e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,3.0869214242557064e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8562316894531,279.3350524902344,282.38848876953125,280.7698059082031,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560329285854815e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,2.977505027956795e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8540344238281,279.3328857421875,282.38848876953125,280.7698059082031,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983236276581796e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,2.872012191801332e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8510131835937,279.3299560546875,282.38848876953125,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005965108322888e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,2.669843524927273e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8510131835937,279.3299560546875,282.38848876953125,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005965108322888e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,2.669843524927273e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8500061035156,279.3289489746094,282.38848876953125,280.7698059082031,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560329285854815e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,2.481984301994089e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8500061035156,279.3289489746094,282.38848876953125,280.7698059082031,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560329285854815e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,2.481984301994089e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.85107421875,279.3291015625,282.38848876953125,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419164454058304e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.307364593434613e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.85107421875,279.3291015625,282.38848876953125,280.7698059082031,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419164454058304e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.307364593434613e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.85418701171875,279.3295593261719,282.38848876953125,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235862991489e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,2.1449546693474986e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.85418701171875,279.3295593261719,282.38848876953125,280.7698059082031,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235862991489e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,2.1449546693474986e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8564758300781,279.3299255371094,282.38848876953125,280.7698059082031,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916652200985e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.068606772809289e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8592529296875,279.3303527832031,282.38848876953125,280.7698059082031,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.995025741052813e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8661804199219,279.3314514160156,282.38848876953125,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.854547008406371e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8661804199219,279.3314514160156,282.38848876953125,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.854547008406371e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8748474121094,279.3329162597656,282.38848876953125,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.723962304822635e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.8748474121094,279.3329162597656,282.38848876953125,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419162386106773e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.723962304822635e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8851318359375,279.3347473144531,282.38848876953125,280.7698059082031,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560329285854815e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,1.6025933291530237e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.8851318359375,279.3347473144531,282.38848876953125,280.7698059082031,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.560329285854815e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,1.6025933291530237e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.89697265625,279.3369140625,282.38848876953125,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.4897795153956396e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.89697265625,279.3369140625,282.38848876953125,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.4897795153956396e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9034118652344,279.338134765625,282.38848876953125,280.7698059082031,290.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.4367199582920875e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.91021728515625,279.3394470214844,282.38848876953125,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941916031815524e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.3855959878128488e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.9248046875,279.34234619140625,282.38848876953125,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235862991489e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,1.288068506255513e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,279.9248046875,279.34234619140625,282.38848876953125,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.983235862991489e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,1.288068506255513e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9405822753906,279.3456420898437,282.38848876953125,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.1973337677773088e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9405822753906,279.3456420898437,282.38848876953125,280.7698059082031,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.1973337677773088e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9574890136719,279.3493347167969,282.38848876953125,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.1131390238006134e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9574890136719,279.3493347167969,282.38848876953125,280.7698059082031,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.1131390238006134e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.97540283203125,279.3534240722656,282.38848876953125,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.0348579053243157e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.97540283203125,279.3534240722656,282.38848876953125,280.7698059082031,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915825020371e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.0348579053243157e-05,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.9847106933594,279.3556213378906,282.38848876953125,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419156182252186e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,9.980662071029656e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,279.99420166015625,279.3579406738281,282.38848876953125,280.7698059082031,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915411430065e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,9.62620379141299e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0138244628906,279.36285400390625,282.38848876953125,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915411430065e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.949005859903991e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0138244628906,279.36285400390625,282.38848876953125,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915411430065e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.949005859903991e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.0341186523437,279.36822509765625,282.38848876953125,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832350358108774e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,8.319833796122111e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.0341186523437,279.36822509765625,282.38848876953125,280.7698059082031,290.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832350358108774e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,8.319833796122111e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
