time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.05499267578125,279.3740539550781,282.38848876953125,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005955802540997e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,7.734700375294778e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.05499267578125,279.3740539550781,282.38848876953125,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.122427017123285e-12,-9.005955802540997e-19,2.122427884485023e-12,-2.0342495049563425e-12,0.0,0.0,0.0,25.0,60.0,7.734700375294778e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.07635498046875,279.3803405761719,282.38848876953125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,6.443934470225232e-13,-2.3235017438004672e-18,-6.443911159878527e-13,-1.0602220056749045e-12,0.0,0.0,0.0,25.0,60.0,7.19123954695533e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.07635498046875,279.3803405761719,282.38848876953125,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,6.443934470225232e-13,-2.3235017438004672e-18,-6.443911159878527e-13,-1.0602220056749045e-12,0.0,0.0,0.0,25.0,60.0,7.19123954695533e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.0871887207031,279.3836669921875,282.38848876953125,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,6.443934470225232e-13,-2.323502157390773e-18,-6.443911159878527e-13,-1.0602220056749045e-12,0.0,0.0,0.0,25.0,60.0,6.936610134289367e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.0981140136719,279.3870849609375,282.38848876953125,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915204634912e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,6.691135240544099e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.1201171875,279.39434814453125,282.38848876953125,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832350358108774e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,6.221202511369484e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.1201171875,279.39434814453125,282.38848876953125,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832350358108774e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,6.221202511369484e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.1423034667969,279.402099609375,282.38848876953125,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.5603280450838965e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,5.784448148915544e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-2.558457189594937e-13,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-2.6941805991026484e-13,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-1.989913361042165e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-2.6941797859510175e-13,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.1423034667969,279.402099609375,282.38848876953125,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,5.3307906049474e-13,-3.5603280450838965e-18,-5.33075482627571e-13,2.302731139450232e-12,0.0,0.0,0.0,25.0,60.0,5.784448148915544e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.1645202636719,279.4103698730469,282.38848876953125,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915204634912e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.37827554580872e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.1645202636719,279.4103698730469,282.38848876953125,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941915204634912e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.37827554580872e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.18670654296875,279.419189453125,282.38848876953125,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832346222205696e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,5.0007261052087415e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.18670654296875,279.419189453125,282.38848876953125,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832346222205696e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,5.0007261052087415e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.19775390625,279.4237976074219,282.38848876953125,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419149978397584e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.824498773814412e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2087707519531,279.4285583496094,282.38848876953125,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419149978397584e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.65464700027951e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.23052978515625,279.4385070800781,282.38848876953125,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832346222205696e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,4.327810074755689e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,2.558457189594937e-13,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,2.6941805991026484e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,1.989913361042165e-13,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,2.6941797859510175e-13,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,1.2780024434555504e-12,290.9151306152344,294.1499938964844,280.23052978515625,279.4385070800781,282.38848876953125,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.2998996330607655e-12,-4.9832346222205696e-18,-3.299894645730772e-12,3.2767586387316694e-12,0.0,0.0,0.0,25.0,60.0,4.327810074755689e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-5.116914379189874e-13,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.388361198205297e-13,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-3.979826722084329e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-5.388359571902035e-13,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.5560048869111007e-12,290.9151306152344,294.1499938964844,280.251953125,279.4490661621094,282.38848876953125,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.178084318807394e-12,-1.519008317305508e-18,2.178085836690436e-12,-3.527728510786116e-13,0.0,0.0,0.0,25.0,60.0,4.02401747123804e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,-5.116914379189874e-13,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,-5.388361198205297e-13,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,-3.979826722084329e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,-5.388359571902035e-13,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,-2.5560048869111007e-12,290.9151306152344,294.1499938964844,280.251953125,279.4490661621094,282.38848876953125,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.178084318807394e-12,-1.519008317305508e-18,2.178085836690436e-12,-3.527728510786116e-13,0.0,0.0,0.0,25.0,60.0,4.02401747123804e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2729187011719,279.4602355957031,282.38848876953125,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419147910446053e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.742654371308163e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2729187011719,279.4602355957031,282.38848876953125,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419147910446053e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.742654371308163e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2933044433594,279.4720458984375,282.38848876953125,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419147910446053e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.480146233414416e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.2933044433594,279.4720458984375,282.38848876953125,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419147910446053e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.480146233414416e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3032531738281,279.4781799316406,282.38848876953125,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914584249452e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.3583194181119325e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3130187988281,279.4844970703125,282.38848876953125,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0667699322796107e-12,-2.821816799799549e-19,2.0667701491200448e-12,-3.715726077518911e-12,0.0,0.0,0.0,25.0,60.0,3.2405687306891195e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3319396972656,279.4976501464844,282.38848876953125,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914377454299e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.01399381896772e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3319396972656,279.4976501464844,282.38848876953125,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914377454299e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.01399381896772e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3500061035156,279.511474609375,282.38848876953125,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.802835069815046e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3500061035156,279.511474609375,282.38848876953125,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.802835069815046e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.36749267578125,279.52667236328125,282.38848876953125,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.606750967970584e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.36749267578125,279.52667236328125,282.38848876953125,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.606750967970584e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.38482666015625,279.5437316894531,282.38848876953125,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.4237374418589752e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.38482666015625,279.5437316894531,282.38848876953125,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.4237374418589752e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.3934631347656,279.552978515625,282.38848876953125,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.3373886506306008e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.4020690917969,279.5626220703125,282.38848876953125,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914377454299e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.254045284644235e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.4192199707031,279.5832214355469,282.38848876953125,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.0954885258106515e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.4192199707031,279.5832214355469,282.38848876953125,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,2.0954885258106515e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.43634033203125,279.6054382324219,282.38848876953125,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.9465182958811056e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.43634033203125,279.6054382324219,282.38848876953125,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.9465182958811056e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,280.4534606933594,279.6291809082031,282.38848876953125,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.941914170659147e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,1.80929805537744e-06,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
