time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029760,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,282.8451538085937,282.26483154296875,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,8.031457099377803e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,282.9852600097656,282.3919982910156,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,7.459895812189643e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,282.9852600097656,282.3919982910156,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,7.459895812189643e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.1238098144531,282.5157775878906,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,6.895166393405816e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.1238098144531,282.5157775878906,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,6.895166393405816e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.260009765625,282.6353454589844,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,6.373702632345157e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.260009765625,282.6353454589844,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,6.373702632345157e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.3930358886719,282.74981689453125,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.961540949783739e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.3930358886719,282.74981689453125,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.961540949783739e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.4581604003906,282.8048400878906,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.7679841347635374e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,5.116914379189874e-13,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,5.388361198205297e-13,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,3.979826722084329e-13,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,5.388359571902035e-13,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,2.5560048869111007e-12,290.9151306152344,294.1499938964844,283.52215576171875,282.8582458496094,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,6.011062741312356e-12,-7.024552592240157e-18,-6.0110558024184516e-12,5.93226292741611e-12,0.0,0.0,0.0,25.0,60.0,5.39225695206369e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.6465759277344,282.95977783203125,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.082566545411282e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.6465759277344,282.95977783203125,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,5.082566545411282e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.7654724121094,283.05352783203125,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.7979245465512577e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.7654724121094,283.05352783203125,282.38848876953125,280.7698059082031,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.7979245465512577e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.8780822753906,283.1386108398437,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.4517999953086473e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.8780822753906,283.1386108398437,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419133434785333e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.4517999953086473e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.983642578125,283.21417236328125,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419131366833802e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.14210958865624e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,283.983642578125,283.21417236328125,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419131366833802e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.14210958865624e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,284.03350830078125,283.2480773925781,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419131366833802e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,4.0054814576251374e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,284.0813293457031,283.279296875,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419131366833802e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.8642991029291807e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,284.1703796386719,283.3331298828125,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419131366833802e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.5842113277340104e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.0,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0,290.9151306152344,294.1499938964844,284.1703796386719,283.3331298828125,282.38848876953125,280.7698059082031,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.887362537586316e-13,-2.9419131366833802e-18,-5.887333264127659e-13,6.212545668876638e-13,0.0,0.0,0.0,25.0,60.0,3.5842113277340104e-08,-0.0,-0.0,0.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.050000000745058,3.965608744160853e-11,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.0,0.050000000745058,4.1759797009266464e-11,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.050000000745058,3.0843657489176834e-11,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.050000000745058,4.175978660092561e-11,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.050000000745058,1.9809037743456767e-10,290.9151306152344,291.1499938964844,284.25,283.3747863769531,282.38848876953125,280.7698059082031,290.3953857421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.235762296467272e-10,5.270669925828172e-16,4.2357570229079045e-10,-9.686169644140812e-10,0.0,0.0,0.0,25.0,60.0,-9.067098289960996e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.050000000745058,3.965608744160853e-11,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.0,0.050000000745058,4.1759797009266464e-11,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.050000000745058,3.0843657489176834e-11,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.050000000745058,4.175978660092561e-11,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.050000000745058,1.9809037743456767e-10,290.9151306152344,291.1499938964844,284.25,283.3747863769531,282.38848876953125,280.7698059082031,290.3953857421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.235762296467272e-10,5.270669925828172e-16,4.2357570229079045e-10,-9.686169644140812e-10,0.0,0.0,0.0,25.0,60.0,-9.067098289960996e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.6558923125267029,0.050000000745058,0.0407867580652236,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099853515625,0.6558923125267029,0.050000000745058,0.0429504252970218,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.6558923125267029,0.050000000745058,0.0317230410873889,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.6558923125267029,0.050000000745058,0.0429504215717315,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099853515625,0.6558923125267029,0.050000000745058,0.2037383019924163,290.5497131347656,291.1499938964844,284.2872619628906,283.3920288085937,292.36834716796875,294.0787048339844,290.4396667480469,1.0,0.1043296456336975,0.0114831300452351,0.0114831300452351,1.0,1.0,-0.4347298145294189,8.577535481890664e-07,0.4347289502620697,-0.1325259059667587,0.0,0.0,0.0,33.73344421386719,60.0,381.5142211914063,-0.0,11.180904388427734,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.676128625869751,0.050000000745058,0.0451139546930789,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.676128625869751,0.050000000745058,0.047507170587778,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.615234375,0.676128625869751,0.050000000745058,0.0350886322557926,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.676128625869751,0.050000000745058,0.047507170587778,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6152038574219,0.676128625869751,0.050000000745058,0.2253535538911819,290.6346130371094,291.1499938964844,284.324462890625,283.40850830078125,293.67193603515625,297.49664306640625,290.8432922363281,1.0,0.1106297969818115,0.0229662600904703,0.0229662600904703,1.0,1.0,-0.4806944131851196,3.554223440005444e-06,0.4806908369064331,-0.1435593515634536,0.0,0.0,0.0,34.22761154174805,60.0,812.788818359375,-0.0,13.92615032196045,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0454118996858596,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0478209182620048,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0353203676640987,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0478209182620048,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.226841852068901,291.3493347167969,291.1499938964844,284.3985595703125,283.43914794921875,293.6907043457031,297.64129638671875,291.48223876953125,1.0,0.1214494034647941,0.0459325201809406,0.0459325201809406,1.0,1.0,-0.4838728308677673,3.737552106031217e-05,0.4838354587554931,-0.1442882120609283,0.0,0.0,0.0,37.8255500793457,60.0,800.3427124023438,-0.0,17.063831329345703,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0454118996858596,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0478209182620048,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0353203676640987,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.0478209182620048,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.6289578080177307,0.050000000745058,0.226841852068901,291.3493347167969,291.1499938964844,284.3985595703125,283.43914794921875,293.6907043457031,297.64129638671875,291.48223876953125,1.0,0.1214494034647941,0.0459325201809406,0.0459325201809406,1.0,1.0,-0.4838728308677673,3.737552106031217e-05,0.4838354587554931,-0.1442882120609283,0.0,0.0,0.0,37.8255500793457,60.0,800.3427124023438,-0.0,17.063831329345703,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712585449219,0.6130757331848145,0.050000000745058,0.0454772748053073,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712585449219,0.6130757331848145,0.050000000745058,0.0478897616267204,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712585449219,0.6130757331848145,0.050000000745058,0.0353712141513824,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712585449219,0.6130757331848145,0.050000000745058,0.0478897616267204,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712585449219,0.6130757331848145,0.050000000745058,0.227168396115303,291.5950012207031,291.1499938964844,284.4354858398437,283.453369140625,293.6898498535156,297.623046875,291.709228515625,1.0,0.1262177526950836,0.0574156492948532,0.0574156492948532,1.0,1.0,-0.4845694601535797,0.0001053465020959,0.4844641089439392,-0.1443952023983001,0.0,0.0,0.0,39.5710334777832,60.0,725.9411010742188,-0.0,18.54559898376465,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911071777344,0.5987160801887512,0.050000000745058,0.0455399826169014,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911071777344,0.5987160801887512,0.050000000745058,0.0479557961225509,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911071777344,0.5987160801887512,0.050000000745058,0.0354199856519699,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911071777344,0.5987160801887512,0.050000000745058,0.0479557961225509,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7911071777344,0.5987160801887512,0.050000000745058,0.2274816483259201,291.81231689453125,291.1499938964844,284.47235107421875,283.46685791015625,293.6883544921875,297.6078796386719,291.91656494140625,1.0,0.1305840909481048,0.2459325194358825,0.2459325194358825,0.9956393837928772,1.0,-0.4852378368377685,0.0322422049939632,0.4529956579208374,-0.1125777065753936,0.0,0.0,0.0,41.251953125,60.0,653.6074829101562,-0.0,19.96575355529785,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0456559732556343,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0480779372155666,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0355102010071277,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0480779372155666,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.2280610352754593,292.1928405761719,291.1499938964844,284.5458679199219,283.4918212890625,292.9756774902344,297.5860290527344,292.27276611328125,1.0,0.1381914168596267,0.6229662299156189,0.6229662299156189,0.9869182109832764,1.0,-0.4864738881587982,0.1842377036809921,0.3022361993789673,0.0384245589375495,0.0,0.0,0.0,44.37317657470703,60.0,437.78521728515625,-0.0,22.584619522094727,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0456559732556343,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0480779372155666,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0355102010071277,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.0480779372155666,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17535400390625,0.575446605682373,0.050000000745058,0.2280610352754593,292.1928405761719,291.1499938964844,284.5458679199219,283.4918212890625,292.9756774902344,297.5860290527344,292.27276611328125,1.0,0.1381914168596267,0.6229662299156189,0.6229662299156189,0.9869182109832764,1.0,-0.4864738881587982,0.1842377036809921,0.3022361993789673,0.0384245589375495,0.0,0.0,0.0,44.37317657470703,60.0,437.78521728515625,-0.0,22.584619522094727,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0457565896213054,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0481838919222354,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0355884581804275,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0481838919222354,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.2285636514425277,292.25640869140625,291.1499938964844,284.6190795898437,283.5141906738281,291.9278564453125,297.5721130371094,292.2268371582031,1.0,0.1444832384586334,1.0,1.0,0.9781969785690308,1.0,-0.4875459372997284,0.2132004499435424,0.2743454873561859,0.0669664964079856,0.0,0.0,0.0,47.06720352172852,60.0,-37.79628753662109,-0.0,24.888660430908203,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0457565896213054,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0481838919222354,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0355884581804275,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.0481838919222354,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2607421875,0.5583826303482056,0.050000000745058,0.2285636514425277,292.25640869140625,291.1499938964844,284.6190795898437,283.5141906738281,291.9278564453125,297.5721130371094,292.2268371582031,1.0,0.1444832384586334,1.0,1.0,0.9781969785690308,1.0,-0.4875459372997284,0.2132004499435424,0.2743454873561859,0.0669664964079856,0.0,0.0,0.0,47.06720352172852,60.0,-37.79628753662109,-0.0,24.888660430908203,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0458428300917148,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0482747107744216,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0356555357575416,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0482747107744216,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.2289944440126419,292.1806030273437,290.6499938964844,284.6921081542969,283.5340881347656,291.9107360839844,297.56134033203125,292.1722717285156,1.0,0.149651899933815,1.0,1.0,0.9327510595321656,1.0,-0.488464891910553,0.2145849019289016,0.2738799750804901,0.0680609866976738,0.0,0.0,0.0,49.37283706665039,48.0,-87.898681640625,-0.0,26.87601852416992,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0458428300917148,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0482747107744216,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0356555357575416,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.0482747107744216,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.5457771420478821,0.050000000745058,0.2289944440126419,292.1806030273437,290.6499938964844,284.6921081542969,283.5340881347656,291.9107360839844,297.56134033203125,292.1722717285156,1.0,0.149651899933815,1.0,1.0,0.9327510595321656,1.0,-0.488464891910553,0.2145849019289016,0.2738799750804901,0.0680609866976738,0.0,0.0,0.0,49.37283706665039,48.0,-87.898681640625,-0.0,26.87601852416992,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0458389297127723,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0482706017792224,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0356525033712387,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0482706017792224,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.2289749532938003,292.1511535644531,290.1499938964844,284.764892578125,283.5517272949219,291.9066772460937,297.55291748046875,292.143310546875,1.0,0.1489232331514358,1.0,1.0,0.8873050808906555,1.0,-0.4884235560894012,0.2158145904541015,0.2726089656352997,0.0692081525921821,0.0,0.0,0.0,49.267852783203125,36.0,-82.92820739746094,-0.0,26.78559112548828,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0458389297127723,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0482706017792224,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0356525033712387,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.0482706017792224,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.546310305595398,0.050000000745058,0.2289749532938003,292.1511535644531,290.1499938964844,284.764892578125,283.5517272949219,291.9066772460937,297.55291748046875,292.143310546875,1.0,0.1489232331514358,1.0,1.0,0.8873050808906555,1.0,-0.4884235560894012,0.2158145904541015,0.2726089656352997,0.0692081525921821,0.0,0.0,0.0,49.267852783203125,36.0,-82.92820739746094,-0.0,26.78559112548828,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
