time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5510883331298828,0.050000000745058,0.0458050332963466,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5510883331298828,0.050000000745058,0.0482349023222923,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5510883331298828,0.050000000745058,0.0356261357665061,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5510883331298828,0.050000000745058,0.0482349023222923,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5510883331298828,0.050000000745058,0.2288056164979934,292.1349182128906,290.1499938964844,284.8012390136719,283.55975341796875,291.9002990722656,297.5494384765625,292.12615966796875,1.0,0.1467395275831222,1.0,1.0,0.8645821213722229,1.0,-0.4880624115467071,0.2164720743894577,0.2715903520584106,0.0698934867978096,0.0,0.0,0.0,48.36091613769531,36.0,-79.37773132324219,-0.0,26.00328826904297,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187438964844,0.5587770342826843,0.050000000745058,0.045754075050354,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187438964844,0.5587770342826843,0.050000000745058,0.0481812432408332,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187438964844,0.5587770342826843,0.050000000745058,0.0355865024030208,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187438964844,0.5587770342826843,0.050000000745058,0.0481812432408332,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187438964844,0.5587770342826843,0.050000000745058,0.2285510748624801,292.116943359375,289.6499938964844,284.8375244140625,283.5672607421875,291.8783264160156,297.54638671875,292.10723876953125,1.0,0.1434837579727172,1.0,1.0,0.828105092048645,1.0,-0.4875195026397705,0.2178374379873275,0.2696820497512817,0.0713179036974906,0.0,0.0,0.0,46.99788284301758,25.0,-77.892578125,-0.0,24.82975006103516,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.0456171073019504,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.0480370111763477,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.035479974001646,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.0480370111763477,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.2278669029474258,292.0718078613281,289.1499938964844,284.9100036621094,283.5808410644531,291.7817077636719,297.5413818359375,292.0577697753906,1.0,0.1344955116510391,1.0,1.0,0.755151093006134,1.0,-0.4860601425170898,0.2223775684833526,0.2636826038360595,0.0760262235999107,0.0,0.0,0.0,43.33440399169922,25.0,-88.1622314453125,-0.0,21.68842887878418,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.0456171073019504,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.0480370111763477,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.035479974001646,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.0480370111763477,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743103027344,0.5827877521514893,0.050000000745058,0.2278669029474258,292.0718078613281,289.1499938964844,284.9100036621094,283.5808410644531,291.7817077636719,297.5413818359375,292.0577697753906,1.0,0.1344955116510391,1.0,1.0,0.755151093006134,1.0,-0.4860601425170898,0.2223775684833526,0.2636826038360595,0.0760262235999107,0.0,0.0,0.0,43.33440399169922,25.0,-88.1622314453125,-0.0,21.68842887878418,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412902832031,0.5963590741157532,0.050000000745058,0.0455508343875408,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412902832031,0.5963590741157532,0.050000000745058,0.0479672215878963,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412902832031,0.5963590741157532,0.050000000745058,0.0354284271597862,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412902832031,0.5963590741157532,0.050000000745058,0.0479672215878963,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0412902832031,0.5963590741157532,0.050000000745058,0.2275358587503433,292.0381774902344,289.1499938964844,284.9502868652344,283.5876159667969,291.6875915527344,297.53912353515625,292.02056884765625,1.0,0.1302018165588379,1.0,1.0,0.7145447731018066,1.0,-0.4853537678718567,0.2266483306884765,0.2587054371833801,0.0803372859954834,0.0,0.0,0.0,41.561744689941406,25.0,-102.83536529541016,-0.0,20.17539405822754,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.6064910292625427,0.050000000745058,0.045505341142416,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.6064910292625427,0.050000000745058,0.0479193143546581,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.6064910292625427,0.050000000745058,0.0353930406272411,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.6064910292625427,0.050000000745058,0.0479193143546581,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0087890625,0.6064910292625427,0.050000000745058,0.2273086011409759,292.0049743652344,288.6499938964844,284.9823608398437,283.5926208496094,291.5816345214844,297.5375061035156,291.9833679199219,1.0,0.1270507276058197,1.0,1.0,0.682197093963623,1.0,-0.4848690032958984,0.2313814014196396,0.25348761677742,0.0850693732500076,0.0,0.0,0.0,40.344871520996094,25.0,-121.23374938964844,-0.0,19.139537811279297,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0454176478087902,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0478269681334495,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0353248380124568,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0478269681334495,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.2268705517053604,291.88525390625,288.1499938964844,285.0546264648437,283.6028137207031,290.8250732421875,297.5342712402344,291.8345947265625,1.0,0.1207288652658462,1.0,1.0,0.5603440403938293,1.0,-0.4839345216751098,0.2655902504920959,0.2183442711830139,0.1191053912043571,0.0,0.0,0.0,38.00211334228516,25.0,-264.330322265625,-0.0,17.15485954284668,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0454176478087902,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0478269681334495,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0353248380124568,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.0478269681334495,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89312744140625,0.6274970769882202,0.050000000745058,0.2268705517053604,291.88525390625,288.1499938964844,285.0546264648437,283.6028137207031,290.8250732421875,297.5342712402344,291.8345947265625,1.0,0.1207288652658462,1.0,1.0,0.5603440403938293,1.0,-0.4839345216751098,0.2655902504920959,0.2183442711830139,0.1191053912043571,0.0,0.0,0.0,38.00211334228516,25.0,-264.330322265625,-0.0,17.15485954284668,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6957702636719,0.6429467797279358,0.050000000745058,0.0453630909323692,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6957702636719,0.6429467797279358,0.050000000745058,0.0477695167064666,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6957702636719,0.6429467797279358,0.050000000745058,0.0352824032306671,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6957702636719,0.6429467797279358,0.050000000745058,0.0477695167064666,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6957702636719,0.6429467797279358,0.050000000745058,0.2265980243682861,291.679443359375,288.1499938964844,285.1086730957031,283.6094970703125,289.7145080566406,297.5316162109375,291.5791015625,1.0,0.1166100576519966,1.0,1.0,0.4691568613052368,1.0,-0.4833531677722931,0.3122103810310364,0.1711427867412567,0.1654532253742218,0.0,0.0,0.0,36.54756546020508,25.0,-506.556884765625,-0.0,15.930500984191896,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951843261719,0.6484233140945435,0.050000000745058,0.0453465320169925,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951843261719,0.6484233140945435,0.050000000745058,0.0477520823478698,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951843261719,0.6484233140945435,0.050000000745058,0.0352695249021053,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951843261719,0.6484233140945435,0.050000000745058,0.0477520823478698,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951843261719,0.6484233140945435,0.050000000745058,0.226515308022499,291.5751953125,287.6499938964844,285.1268615722656,283.611572265625,289.2552795410156,297.530517578125,291.45465087890625,1.0,0.1153276041150093,1.0,1.0,0.4384909868240356,1.0,-0.4831767082214355,0.3309619426727295,0.1522147804498672,0.1840914487838745,0.0,0.0,0.0,36.10665130615234,25.0,-609.2811889648438,-0.0,15.560735702514648,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.6598383784294128,0.050000000745058,0.0453159846365451,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.6598383784294128,0.050000000745058,0.0477199144661426,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.6598383784294128,0.050000000745058,0.0352457650005817,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.6598383784294128,0.050000000745058,0.0477199144661426,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.6598383784294128,0.050000000745058,0.226362720131874,291.30792236328125,287.6499938964844,285.1629638671875,283.615478515625,288.296630859375,297.52783203125,291.1460876464844,1.0,0.1129184067249298,1.0,1.0,0.3775644600391388,1.0,-0.4828512370586395,0.3692056834697723,0.113645538687706,0.2220956683158874,0.0,0.0,0.0,35.29376602172852,25.0,-825.3180541992188,-0.0,14.880463600158691,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.6719829440116882,0.050000000745058,0.0452882274985313,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.6719829440116882,0.050000000745058,0.0476906821131706,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.6719829440116882,0.050000000745058,0.0352241769433021,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.6719829440116882,0.050000000745058,0.0476906821131706,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.6719829440116882,0.050000000745058,0.2262240648269653,290.96258544921875,287.1499938964844,285.19903564453125,283.6190795898437,287.30352783203125,297.524169921875,290.76324462890625,1.0,0.110679417848587,1.0,1.0,0.3068417012691498,1.0,-0.4825554490089416,0.4087266623973846,0.0738287940621376,0.2613601386547088,0.0,0.0,0.0,34.555763244628906,25.0,-1038.32373046875,-0.0,14.26466464996338,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0452401936054229,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0476401038467884,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0351868160068988,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0476401038467884,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.2259841412305832,290.09246826171875,286.6499938964844,285.271240234375,283.6255187988281,285.9844055175781,297.51324462890625,289.8563537597656,1.0,0.1066524535417556,1.0,1.0,0.1653962433338165,1.0,-0.4820437133312225,0.4575945436954498,0.0244491770863533,0.3098451793193817,0.0,0.0,0.0,33.275978088378906,25.0,-1286.1788330078125,-0.0,13.195600509643556,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0452401936054229,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0476401038467884,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0351868160068988,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.0476401038467884,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380310058594,0.6979415416717529,0.050000000745058,0.2259841412305832,290.09246826171875,286.6499938964844,285.271240234375,283.6255187988281,285.9844055175781,297.51324462890625,289.8563537597656,1.0,0.1066524535417556,1.0,1.0,0.1653962433338165,1.0,-0.4820437133312225,0.4575945436954498,0.0244491770863533,0.3098451793193817,0.0,0.0,0.0,33.275978088378906,25.0,-1286.1788330078125,-0.0,13.195600509643556,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.7130337953567505,0.050000000745058,0.0452169775962829,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.7130337953567505,0.050000000745058,0.0476156547665596,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.7130337953567505,0.1239263638854026,0.0351687632501125,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.7130337953567505,0.050000000745058,0.0476156547665596,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.7130337953567505,0.050000000745058,0.2258681803941726,289.5830993652344,286.6499938964844,285.3114318847656,283.6286926269531,285.4330749511719,297.50494384765625,289.35174560546875,1.0,0.104641854763031,1.0,1.0,0.0866674706339836,1.0,-0.4817963540554046,0.4800455272197723,0.0017508253222331,0.3321097195148468,0.0,0.0,0.0,32.65729904174805,25.0,-1316.720947265625,-0.0,12.679536819458008,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683349609375,0.8183959126472473,0.1351514309644699,0.057995181530714,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.752608060836792,0.050000000745058,0.0475612170994281,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8183959126472473,0.1243991255760192,0.0451073609292507,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.752608060836792,0.050000000745058,0.0475612170994281,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2022705078125,0.752608060836792,0.050000000745058,0.2256099283695221,289.1468505859375,286.1499938964844,285.34344482421875,283.63104248046875,285.340087890625,297.497314453125,288.9095458984375,1.0,0.103525198996067,1.0,1.0,0.0239507649093866,1.0,-0.5059677958488464,0.505958080291748,9.700625923869666e-06,0.3529615402221679,0.0,0.0,0.0,31.469682693481445,45.0,-1330.2906494140625,-0.0,13.05062770843506,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8387949466705322,0.13761967420578,0.0681646540760994,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7334089279174805,0.050000000745058,0.0475848019123077,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8387949466705322,0.1255630701780319,0.0530169531702995,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7334089279174805,0.050000000745058,0.0475848019123077,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7334089279174805,0.050000000745058,0.2257218211889267,288.2911682128906,286.1499938964844,285.4157409667969,283.6358642578125,285.4081115722656,297.4769897460937,288.11865234375,1.0,0.1098213717341423,1.0,1.0,0.0143704591318964,1.0,-0.5304964184761047,0.530494213104248,2.228751327493228e-06,0.3708132803440094,0.0,0.0,0.0,32.2464599609375,65.0,-1093.1939697265625,-0.0,15.08184051513672,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8387949466705322,0.13761967420578,0.0681646540760994,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7334089279174805,0.050000000745058,0.0475848019123077,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8387949466705322,0.1255630701780319,0.0530169531702995,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7334089279174805,0.050000000745058,0.0475848019123077,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.7334089279174805,0.050000000745058,0.2257218211889267,288.2911682128906,286.1499938964844,285.4157409667969,283.6358642578125,285.4081115722656,297.4769897460937,288.11865234375,1.0,0.1098213717341423,1.0,1.0,0.0143704591318964,1.0,-0.5304964184761047,0.530494213104248,2.228751327493228e-06,0.3708132803440094,0.0,0.0,0.0,32.2464599609375,65.0,-1093.1939697265625,-0.0,15.08184051513672,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524353027344,0.8689361214637756,0.1371001899242401,0.0853856280446052,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70416259765625,0.7066847681999207,0.050000000745058,0.0476253069937229,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330261230469,0.9569256901741028,0.12164818495512,0.0867123231291771,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70416259765625,0.7066847681999207,0.050000000745058,0.0476253069937229,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70416259765625,0.7066847681999207,0.050000000745058,0.2259139567613601,287.6545715332031,286.1499938964844,285.4795227050781,283.6396484375,285.4726867675781,297.4570617675781,287.5125732421875,1.0,0.1227172836661338,1.0,1.0,0.0059222164563834,1.0,-0.5957909226417542,0.5957899689674377,9.498829740550718e-07,0.4219387769699096,0.0,0.0,0.0,33.804725646972656,65.0,-924.4228515625,-0.0,20.877864837646484,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8849143385887146,0.1365775167942047,0.0918506309390068,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.7019541263580322,0.050000000745058,0.0476329438388347,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.9476885795593262,0.1206180900335311,0.0860716924071312,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.7019541263580322,0.050000000745058,0.0476329438388347,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.7019541263580322,0.050000000745058,0.2259501814842224,287.57293701171875,286.1499938964844,285.48809814453125,283.64013671875,285.4813232421875,297.4543151855469,287.4364013671875,1.0,0.1249436140060424,1.0,1.0,0.0047901533544063,1.0,-0.6070561408996582,0.6070553064346313,8.479781854475732e-07,0.4308613538742065,0.0,0.0,0.0,34.09364700317383,68.0,-902.464111328125,-0.0,21.88341522216797,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25457763671875,0.8231295347213745,0.1364817768335342,0.0602166131138801,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.7480213642120361,0.050000000745058,0.047565758228302,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.8231295347213745,0.1187545135617256,0.0468351393938064,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.289794921875,0.7480213642120361,0.050000000745058,0.047565758228302,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.9343969225883484,0.1109874993562698,0.4364535510540008,287.2353515625,286.1499938964844,285.5243225097656,283.64215087890625,285.5183410644531,297.4345703125,287.11602783203125,1.0,0.1333456039428711,1.0,1.0,0.0,1.0,-0.6892973780632019,0.6892968416213989,5.532567115551501e-07,0.4932304322719574,0.0,0.0,0.0,33.08571243286133,68.0,-834.4057006835938,-0.0,31.34082794189453,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94256591796875,0.8328957557678223,0.1390526443719864,0.0650777071714401,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.7387909889221191,0.050000000745058,0.0475767888128757,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422607421875,0.8328957557678223,0.1205164715647697,0.0506159923970699,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.7387909889221191,0.050000000745058,0.0475767888128757,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.9443039894104004,0.1084674149751663,0.4668078422546386,286.9184265136719,286.1499938964844,285.5605773925781,283.6440734863281,285.5550537109375,297.3920593261719,286.8276672363281,1.0,0.141740083694458,1.0,1.0,0.0,1.0,-0.7386768460273743,0.7386762499809265,5.885719929210609e-07,0.5384216904640198,0.0,0.0,0.0,33.896907806396484,88.0,-740.6787109375,-0.0,37.64469146728516,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505615234375,0.8776735067367554,0.1404170840978622,0.0908648818731308,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.6986700892448425,0.050000000745058,0.0476372353732585,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.9387402534484864,0.1197903305292129,0.0850673615932464,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.6986700892448425,0.050000000745058,0.0476372353732585,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.445556640625,0.8853543996810913,0.1016128286719322,0.4656452536582947,286.4391174316406,286.1499938964844,285.6332092285156,283.6478881835937,285.6285705566406,297.2938537597656,286.38702392578125,1.0,0.166919857263565,1.0,1.0,0.0,1.0,-0.8819233775138855,0.8819226026535034,7.596012210342451e-07,0.6529234647750854,0.0,0.0,0.0,36.89664459228516,91.0,-544.3019409179688,-0.0,57.14081573486328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4505615234375,0.8776735067367554,0.1404170840978622,0.0908648818731308,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.6986700892448425,0.050000000745058,0.0476372353732585,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.9387402534484864,0.1197903305292129,0.0850673615932464,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.6986700892448425,0.050000000745058,0.0476372353732585,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.445556640625,0.8853543996810913,0.1016128286719322,0.4656452536582947,286.4391174316406,286.1499938964844,285.6332092285156,283.6478881835937,285.6285705566406,297.2938537597656,286.38702392578125,1.0,0.166919857263565,1.0,1.0,0.0,1.0,-0.8819233775138855,0.8819226026535034,7.596012210342451e-07,0.6529234647750854,0.0,0.0,0.0,36.89664459228516,91.0,-544.3019409179688,-0.0,57.14081573486328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.7953844666481018,0.1282419562339782,0.1182635575532913,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.5752774477005005,0.050000000745058,0.048077143728733,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7595103979110718,0.1124829426407814,0.0802558287978172,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.5752774477005005,0.050000000745058,0.048077143728733,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.723094642162323,0.0961851626634597,0.4409737586975097,286.163330078125,286.25,285.7059936523437,283.6517333984375,285.7013854980469,297.22076416015625,286.1381530761719,1.0,0.1882791668176651,1.0,1.0,0.0,1.0,-0.8828467130661011,0.882845938205719,7.608983310092299e-07,0.6538411974906921,0.0,0.0,0.0,48.05058288574219,79.0,-331.9940490722656,-0.0,73.8805160522461,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.7953844666481018,0.1282419562339782,0.1182635575532913,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.5752774477005005,0.050000000745058,0.048077143728733,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7595103979110718,0.1124829426407814,0.0802558287978172,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.5752774477005005,0.050000000745058,0.048077143728733,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.723094642162323,0.0961851626634597,0.4409737586975097,286.163330078125,286.25,285.7059936523437,283.6517333984375,285.7013854980469,297.22076416015625,286.1381530761719,1.0,0.1882791668176651,1.0,1.0,0.0,1.0,-0.8828467130661011,0.882845938205719,7.608983310092299e-07,0.6538411974906921,0.0,0.0,0.0,48.05058288574219,79.0,-331.9940490722656,-0.0,73.8805160522461,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.730038046836853,0.1230974346399307,0.1124777272343635,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.5288861989974976,0.050000000745058,0.0484187752008438,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7008150815963745,0.1085298433899879,0.0772520527243614,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.5288861989974976,0.050000000745058,0.0484187752008438,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.6629748940467834,0.0924533456563949,0.4240679144859314,286.0256042480469,286.3500061035156,285.77899169921875,283.65582275390625,285.77423095703125,297.1742248535156,286.011474609375,1.0,0.1990774273872375,1.0,1.0,0.0,1.0,-0.8528217077255249,0.8528209924697876,7.223853799587232e-07,0.6290162205696106,0.0,0.0,0.0,56.36507415771485,67.0,-181.0468292236328,-0.0,80.89796447753906,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.730038046836853,0.1230974346399307,0.1124777272343635,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.5288861989974976,0.050000000745058,0.0484187752008438,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7008150815963745,0.1085298433899879,0.0772520527243614,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.5288861989974976,0.050000000745058,0.0484187752008438,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.6629748940467834,0.0924533456563949,0.4240679144859314,286.0256042480469,286.3500061035156,285.77899169921875,283.65582275390625,285.77423095703125,297.1742248535156,286.011474609375,1.0,0.1990774273872375,1.0,1.0,0.0,1.0,-0.8528217077255249,0.8528209924697876,7.223853799587232e-07,0.6290162205696106,0.0,0.0,0.0,56.36507415771485,67.0,-181.0468292236328,-0.0,80.89796447753906,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7111920118331909,0.1216480582952499,0.1106699854135513,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.515813410282135,0.050000000745058,0.0485590882599353,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.679179847240448,0.1063494980335235,0.0755746215581893,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.515813410282135,0.050000000745058,0.0485590882599353,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.6422697901725769,0.0898906290531158,0.4120541214942932,285.9553527832031,286.45001220703125,285.85223388671875,283.6603698730469,285.8473205566406,297.145263671875,285.948974609375,1.0,0.2024461328983307,1.0,1.0,0.0,1.0,-0.8345544934272766,0.8345538377761841,6.994896466494538e-07,0.6138281226158142,0.0,0.0,0.0,59.71701431274414,55.0,-84.82049560546875,-0.0,82.45807647705078,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.7111920118331909,0.1216480582952499,0.1106699854135513,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.515813410282135,0.050000000745058,0.0485590882599353,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.679179847240448,0.1063494980335235,0.0755746215581893,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.515813410282135,0.050000000745058,0.0485590882599353,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.6422697901725769,0.0898906290531158,0.4120541214942932,285.9553527832031,286.45001220703125,285.85223388671875,283.6603698730469,285.8473205566406,297.145263671875,285.948974609375,1.0,0.2024461328983307,1.0,1.0,0.0,1.0,-0.8345544934272766,0.8345538377761841,6.994896466494538e-07,0.6138281226158142,0.0,0.0,0.0,59.71701431274414,55.0,-84.82049560546875,-0.0,82.45807647705078,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7096008658409119,0.1215991079807281,0.1104640141129493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.5149272084236145,0.050000000745058,0.0485697761178016,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6762570738792419,0.1056476086378097,0.075011596083641,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.5149272084236145,0.050000000745058,0.0485697761178016,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.6389262080192566,0.0889170616865158,0.4073051512241363,285.9385070800781,286.45001220703125,285.8889465332031,283.6628723144531,285.8840026855469,297.1353454589844,285.9351501464844,1.0,0.2019320875406265,1.0,1.0,0.0,1.0,-0.8279569149017334,0.8279562592506409,6.913154493304319e-07,0.6083217859268188,0.0,0.0,0.0,59.91574478149414,55.0,-50.157203674316406,-0.0,81.56866455078125,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.712043821811676,0.1218201816082,0.1105220317840576,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.5167431831359863,0.050000000745058,0.0485481545329093,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93121337890625,0.6771246790885925,0.1051196977496147,0.0745662003755569,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.5167431831359863,0.050000000745058,0.0485481545329093,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.6388043165206909,0.0880997702479362,0.4031818211078644,285.9311218261719,286.54998779296875,285.9257202148437,283.6655578613281,285.9207458496094,297.1277160644531,285.9302673339844,1.0,0.2002032399177551,1.0,1.0,0.0,1.0,-0.8224908113479614,0.8224901556968689,6.845823463663692e-07,0.6037538051605225,0.0,0.0,0.0,59.30888748168945,43.0,-22.0444278717041,-0.0,79.7583236694336,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.7263127565383911,0.1227921620011329,0.1111296117305755,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.5279608368873596,0.050000000745058,0.0484279952943325,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.6887831687927246,0.1044313535094261,0.0739140138030052,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.5279608368873596,0.050000000745058,0.0484279952943325,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.6470640897750854,0.0868284180760383,0.3963726758956909,285.9383239746094,286.6499938964844,285.99951171875,283.6716003417969,285.99444580078125,297.1176147460937,285.9413452148437,1.0,0.1936877220869064,1.0,1.0,0.0,1.0,-0.813975989818573,0.8139752745628357,6.741807396792865e-07,0.5966554880142212,0.0,0.0,0.0,56.17496490478516,31.0,19.498289108276367,-0.0,73.94711303710938,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.7263127565383911,0.1227921620011329,0.1111296117305755,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.5279608368873596,0.050000000745058,0.0484279952943325,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.6887831687927246,0.1044313535094261,0.0739140138030052,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.5279608368873596,0.050000000745058,0.0484279952943325,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.6470640897750854,0.0868284180760383,0.3963726758956909,285.9383239746094,286.6499938964844,285.99951171875,283.6716003417969,285.99444580078125,297.1176147460937,285.9413452148437,1.0,0.1936877220869064,1.0,1.0,0.0,1.0,-0.813975989818573,0.8139752745628357,6.741807396792865e-07,0.5966554880142212,0.0,0.0,0.0,56.17496490478516,31.0,19.498289108276367,-0.0,73.94711303710938,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
