time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7535682320594788,0.1242211982607841,0.1121373623609542,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5511801242828369,0.050000000745058,0.0482328869402408,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7140212059020996,0.1040754914283752,0.0734696835279464,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5511801242828369,0.050000000745058,0.0482328869402408,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.6682592034339905,0.0859177634119987,0.3909883797168731,285.9670715332031,286.75,286.0736389160156,283.6787109375,286.0685119628906,297.1124267578125,285.9727783203125,1.0,0.183789387345314,1.0,1.0,0.0,1.0,-0.8077212572097778,0.8077206015586853,6.666343779215822e-07,0.5915030241012573,0.0,0.0,0.0,51.16902160644531,25.0,47.17675018310547,-0.0,66.0340805053711,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7535682320594788,0.1242211982607841,0.1121373623609542,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5511801242828369,0.050000000745058,0.0482328869402408,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7140212059020996,0.1040754914283752,0.0734696835279464,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5511801242828369,0.050000000745058,0.0482328869402408,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.6682592034339905,0.0859177634119987,0.3909883797168731,285.9670715332031,286.75,286.0736389160156,283.6787109375,286.0685119628906,297.1124267578125,285.9727783203125,1.0,0.183789387345314,1.0,1.0,0.0,1.0,-0.8077212572097778,0.8077206015586853,6.666343779215822e-07,0.5915030241012573,0.0,0.0,0.0,51.16902160644531,25.0,47.17675018310547,-0.0,66.0340805053711,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.7938542366027832,0.125945970416069,0.113435611128807,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.5833978056907654,0.050000000745058,0.0480323918163776,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7458868622779846,0.1039333119988441,0.073188915848732,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.5833978056907654,0.050000000745058,0.0480323918163776,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7004469633102417,0.0852593630552291,0.3868231475353241,286.010498046875,286.8500061035156,286.1481018066406,283.6871032714844,286.1429138183594,297.1104431152344,286.01806640625,1.0,0.1735299378633499,1.0,1.0,0.0,1.0,-0.8034615516662598,0.8034608960151672,6.615695724576653e-07,0.5880752801895142,0.0,0.0,0.0,46.0488395690918,25.0,65.77225494384766,-0.0,58.37382888793945,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.7938542366027832,0.125945970416069,0.113435611128807,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.5833978056907654,0.050000000745058,0.0480323918163776,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7458868622779846,0.1039333119988441,0.073188915848732,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.5833978056907654,0.050000000745058,0.0480323918163776,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.7004469633102417,0.0852593630552291,0.3868231475353241,286.010498046875,286.8500061035156,286.1481018066406,283.6871032714844,286.1429138183594,297.1104431152344,286.01806640625,1.0,0.1735299378633499,1.0,1.0,0.0,1.0,-0.8034615516662598,0.8034608960151672,6.615695724576653e-07,0.5880752801895142,0.0,0.0,0.0,46.0488395690918,25.0,65.77225494384766,-0.0,58.37382888793945,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.8373798727989197,0.1278769969940185,0.1149771809577941,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.6161440014839172,0.050000000745058,0.0478747375309467,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.7837060689926147,0.1039291322231292,0.0730480998754501,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.6161440014839172,0.050000000745058,0.0478747375309467,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.7339587211608887,0.0847743153572082,0.3837218880653381,286.0640563964844,286.95001220703125,286.2229309082031,283.6969909667969,286.2177124023437,297.1104736328125,286.07293701171875,1.0,0.1652653515338897,1.0,1.0,0.0,1.0,-0.8010417222976685,0.8010410666465759,6.587608254449151e-07,0.5862308740615845,0.0,0.0,0.0,42.03373718261719,25.0,78.39183807373047,-0.0,52.54985809326172,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.8373798727989197,0.1278769969940185,0.1149771809577941,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.6161440014839172,0.050000000745058,0.0478747375309467,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.7837060689926147,0.1039291322231292,0.0730480998754501,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.6161440014839172,0.050000000745058,0.0478747375309467,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.7339587211608887,0.0847743153572082,0.3837218880653381,286.0640563964844,286.95001220703125,286.2229309082031,283.6969909667969,286.2177124023437,297.1104736328125,286.07293701171875,1.0,0.1652653515338897,1.0,1.0,0.0,1.0,-0.8010417222976685,0.8010410666465759,6.587608254449151e-07,0.5862308740615845,0.0,0.0,0.0,42.03373718261719,25.0,78.39183807373047,-0.0,52.54985809326172,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.860977053642273,0.1289032399654388,0.1158191263675689,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.6315432190895081,0.050000000745058,0.0478094071149826,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8051410913467407,0.1039634421467781,0.0730159059166908,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.6315432190895081,0.050000000745058,0.0478094071149826,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.7516797780990601,0.08457912504673,0.3824694752693176,286.0936584472656,286.95001220703125,286.260498046875,283.7025451660156,286.2552490234375,297.1109924316406,286.10302734375,1.0,0.1617264151573181,1.0,1.0,0.0,1.0,-0.8003535270690918,0.8003528714179993,6.579945193152525e-07,0.5857611894607544,0.0,0.0,0.0,40.37359237670898,25.0,83.11519622802734,-0.0,50.19429016113281,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8877968788146973,0.1299643963575363,0.1167004033923149,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.6483768820762634,0.050000000745058,0.0477509126067161,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240539550781,0.8269064426422119,0.104016825556755,0.073003202676773,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.6483768820762634,0.050000000745058,0.0477509126067161,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7719091773033142,0.0844086781144142,0.3813703656196594,286.12469482421875,287.04998779296875,286.2981872558594,283.7085876464844,286.2929077148437,297.1117248535156,286.13446044921875,1.0,0.1585243642330169,1.0,1.0,0.0,1.0,-0.7999362945556641,0.7999356389045715,6.575592692570353e-07,0.5855275988578796,0.0,0.0,0.0,38.88962173461914,25.0,87.05079650878906,-0.0,48.11842727661133,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9562288522720336,0.1321826130151748,0.1185682713985443,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.6910586953163147,0.050000000745058,0.0476509593427181,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8781740069389343,0.1041720956563949,0.0730265825986862,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.6910586953163147,0.050000000745058,0.0476509593427181,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.8202921152114868,0.0841294899582862,0.3795513808727264,286.190185546875,287.1499938964844,286.37384033203125,283.7221069335937,286.3685607910156,297.1136779785156,286.2005920410156,1.0,0.153004452586174,1.0,1.0,0.0,1.0,-0.7997828722000122,0.7997822165489197,6.575193083335762e-07,0.585652768611908,0.0,0.0,0.0,36.36050415039063,25.0,93.09890747070312,-0.0,44.657257080078125,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9562288522720336,0.1321826130151748,0.1185682713985443,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.6910586953163147,0.050000000745058,0.0476509593427181,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8781740069389343,0.1041720956563949,0.0730265825986862,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.6910586953163147,0.050000000745058,0.0476509593427181,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882629394531,0.8202921152114868,0.0841294899582862,0.3795513808727264,286.190185546875,287.1499938964844,286.37384033203125,283.7221069335937,286.3685607910156,297.1136779785156,286.2005920410156,1.0,0.153004452586174,1.0,1.0,0.0,1.0,-0.7997828722000122,0.7997822165489197,6.575193083335762e-07,0.585652768611908,0.0,0.0,0.0,36.36050415039063,25.0,93.09890747070312,-0.0,44.657257080078125,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.9486491680145264,0.1344287395477295,0.1093029603362083,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7056673765182495,0.050000000745058,0.0476260334253311,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23504638671875,0.8965134024620056,0.1042954996228218,0.0730924606323242,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7056673765182495,0.050000000745058,0.0476260334253311,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.8350499272346497,0.083973117172718,0.3787048757076263,286.2356872558594,287.1499938964844,286.4243469238281,283.7322692871094,286.4189453125,297.1151733398437,286.2462158203125,1.0,0.1496787816286087,1.0,1.0,0.0,1.0,-0.7870722413063049,0.7870715856552124,6.428461460927792e-07,0.5758756399154663,0.0,0.0,0.0,35.60652542114258,25.0,95.5683364868164,-0.0,42.06542205810547,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9105833768844604,0.1367928087711334,0.0988260805606842,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.7041776180267334,0.050000000745058,0.0476284846663475,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.8948444724082947,0.1043607592582702,0.0731382891535759,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.7041776180267334,0.050000000745058,0.0476284846663475,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.8332503437995911,0.083904780447483,0.3783771991729736,286.25848388671875,287.25,286.45001220703125,283.73779296875,286.44451904296875,297.1159362792969,286.2690734863281,1.0,0.1479584574699401,1.0,1.0,0.0,1.0,-0.7747748494148254,0.7747742533683777,6.288311169555527e-07,0.5664167404174805,0.0,0.0,0.0,35.55070495605469,28.0,95.9736785888672,-0.0,40.45487594604492,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.8631371855735779,0.1463481038808822,0.081879012286663,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197326660156,0.7119905352592468,0.050000000745058,0.0476161800324916,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32568359375,0.9053992629051208,0.10459516197443,0.0732828825712204,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197326660156,0.7119905352592468,0.050000000745058,0.0476161800324916,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8412025570869446,0.0838170871138572,0.3777292966842651,286.3261108398437,287.3500061035156,286.5265197753906,283.7543029785156,286.5208740234375,297.11920166015625,286.3374938964844,1.0,0.1444952636957168,1.0,1.0,0.0,1.0,-0.7557469606399536,0.7557463645935059,6.077053171793523e-07,0.5521727204322815,0.0,0.0,0.0,35.063316345214844,46.0,97.5403823852539,-0.0,37.4842529296875,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.8631371855735779,0.1463481038808822,0.081879012286663,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197326660156,0.7119905352592468,0.050000000745058,0.0476161800324916,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32568359375,0.9053992629051208,0.10459516197443,0.0732828825712204,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197326660156,0.7119905352592468,0.050000000745058,0.0476161800324916,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8412025570869446,0.0838170871138572,0.3777292966842651,286.3261108398437,287.3500061035156,286.5265197753906,283.7543029785156,286.5208740234375,297.11920166015625,286.3374938964844,1.0,0.1444952636957168,1.0,1.0,0.0,1.0,-0.7557469606399536,0.7557463645935059,6.077053171793523e-07,0.5521727204322815,0.0,0.0,0.0,35.063316345214844,46.0,97.5403823852539,-0.0,37.4842529296875,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.8846376538276672,0.1534752249717712,0.0954279825091362,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.6923506259918213,0.050000000745058,0.0476487651467323,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.8816986680030823,0.1048891469836235,0.0735016092658042,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.6923506259918213,0.050000000745058,0.0476487651467323,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39501953125,0.820611834526062,0.0838778913021087,0.3780191540718078,286.3969421386719,287.45001220703125,286.603271484375,283.7701416015625,286.5976867675781,297.1355285644531,286.40887451171875,1.0,0.1494295001029968,1.0,1.0,0.0,1.0,-0.770728588104248,0.7707279920578003,6.246935981835122e-07,0.5640886425971985,0.0,0.0,0.0,36.03407669067383,64.0,100.81949615478516,-0.0,40.60391998291016,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.8846376538276672,0.1534752249717712,0.0954279825091362,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.6923506259918213,0.050000000745058,0.0476487651467323,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964538574219,0.8816986680030823,0.1048891469836235,0.0735016092658042,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.6923506259918213,0.050000000745058,0.0476487651467323,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39501953125,0.820611834526062,0.0838778913021087,0.3780191540718078,286.3969421386719,287.45001220703125,286.603271484375,283.7701416015625,286.5976867675781,297.1355285644531,286.40887451171875,1.0,0.1494295001029968,1.0,1.0,0.0,1.0,-0.770728588104248,0.7707279920578003,6.246935981835122e-07,0.5640886425971985,0.0,0.0,0.0,36.03407669067383,64.0,100.81949615478516,-0.0,40.60391998291016,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.937539041042328,0.1541848480701446,0.1183780506253242,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42742919921875,0.6786587238311768,0.050000000745058,0.0476750917732715,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339294433594,0.865526020526886,0.1050669699907302,0.07363261282444,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42742919921875,0.6786587238311768,0.050000000745058,0.0476750917732715,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.8059172034263611,0.0839192867279052,0.3783328831195831,286.4346008300781,287.45001220703125,286.6417236328125,283.7778625488281,286.6362609863281,297.14373779296875,286.4466857910156,1.0,0.1548278927803039,1.0,1.0,0.0,1.0,-0.7950996160507202,0.7950989603996277,6.521298701045453e-07,0.5821195244789124,0.0,0.0,0.0,36.92580032348633,64.0,103.50225830078124,-0.0,45.034915924072266,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.475830078125,0.9659892320632936,0.1514258384704589,0.1378569900989532,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46661376953125,0.6623796820640564,0.050000000745058,0.0477119982242584,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736022949219,0.8465529084205627,0.1052469909191131,0.0737904831767082,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46661376953125,0.6623796820640564,0.050000000745058,0.0477119982242584,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47198486328125,0.7870282530784607,0.0839327797293663,0.3786603808403015,286.4745788574219,287.54998779296875,286.68023681640625,283.7854309082031,286.6750183105469,297.1354064941406,286.4871826171875,1.0,0.16211499273777,1.0,1.0,0.0014135185629129,1.0,-0.8296863436698914,0.8296855092048645,8.190287417164654e-07,0.6107904314994812,0.0,0.0,0.0,38.22822570800781,52.0,107.55056762695312,-0.0,50.84850311279297,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550537109375,0.8936858773231506,0.1496026962995529,0.1349627822637558,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.6232765316963196,0.050000000745058,0.0478433035314083,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5532531738281,0.7974811792373657,0.1055570393800735,0.074108600616455,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.6232765316963196,0.050000000745058,0.0478433035314083,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.739332914352417,0.0837914124131202,0.3788190186023712,286.5540771484375,287.6499938964844,286.75738525390625,283.8001708984375,286.7521057128906,297.1290283203125,286.5656433105469,1.0,0.167001411318779,1.0,1.0,0.0042405556887388,1.0,-0.8203408122062683,0.8203396797180176,1.143721988228208e-06,0.6040022373199463,0.0,0.0,0.0,41.46566390991211,40.0,107.98892211914062,-0.0,54.48568344116211,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550537109375,0.8936858773231506,0.1496026962995529,0.1349627822637558,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.6232765316963196,0.050000000745058,0.0478433035314083,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5532531738281,0.7974811792373657,0.1055570393800735,0.074108600616455,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54656982421875,0.6232765316963196,0.050000000745058,0.0478433035314083,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.739332914352417,0.0837914124131202,0.3788190186023712,286.5540771484375,287.6499938964844,286.75738525390625,283.8001708984375,286.7521057128906,297.1290283203125,286.5656433105469,1.0,0.167001411318779,1.0,1.0,0.0042405556887388,1.0,-0.8203408122062683,0.8203396797180176,1.143721988228208e-06,0.6040022373199463,0.0,0.0,0.0,41.46566390991211,40.0,107.98892211914062,-0.0,54.48568344116211,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8988800644874573,0.1510755568742752,0.1357729882001876,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.6253771781921387,0.050000000745058,0.0478343665599823,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.8013395667076111,0.1059191673994064,0.0743455961346626,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.6253771781921387,0.050000000745058,0.0478343665599823,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.7414556741714478,0.0836673974990844,0.3781754672527313,286.6313781738281,287.75,286.8346862792969,283.814453125,286.8294372558594,297.13037109375,286.6429748535156,1.0,0.1662844270467758,1.0,1.0,0.0070675923489034,1.0,-0.8208034634590149,0.8208017945289612,1.6159534652615548e-06,0.6050878167152405,0.0,0.0,0.0,41.253395080566406,28.0,107.93101501464844,-0.0,54.25556945800781,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.8988800644874573,0.1510755568742752,0.1357729882001876,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.6253771781921387,0.050000000745058,0.0478343665599823,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.8013395667076111,0.1059191673994064,0.0743455961346626,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.6253771781921387,0.050000000745058,0.0478343665599823,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62896728515625,0.7414556741714478,0.0836673974990844,0.3781754672527313,286.6313781738281,287.75,286.8346862792969,283.814453125,286.8294372558594,297.13037109375,286.6429748535156,1.0,0.1662844270467758,1.0,1.0,0.0070675923489034,1.0,-0.8208034634590149,0.8208017945289612,1.6159534652615548e-06,0.6050878167152405,0.0,0.0,0.0,41.253395080566406,28.0,107.93101501464844,-0.0,54.25556945800781,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71002197265625,0.9527148604393004,0.1536595821380615,0.1378068625926971,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.6537120342254639,0.050000000745058,0.0477350912988185,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.8388606905937195,0.1063471734523773,0.074558675289154,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.6537120342254639,0.050000000745058,0.0477350912988185,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.775669515132904,0.0836084485054016,0.3773567676544189,286.7089538574219,287.8500061035156,286.9121398925781,283.828369140625,286.9081726074219,297.1322021484375,286.7206420898437,1.0,0.1609571427106857,1.0,1.0,0.0493380986154079,1.0,-0.8222792148590088,0.8221516013145447,0.0001276124239666,0.6069542169570923,0.0,0.0,0.0,38.76561737060547,25.0,108.35628509521484,-0.0,50.98688888549805,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71002197265625,0.9527148604393004,0.1536595821380615,0.1378068625926971,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.6537120342254639,0.050000000745058,0.0477350912988185,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.8388606905937195,0.1063471734523773,0.074558675289154,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013854980469,0.6537120342254639,0.050000000745058,0.0477350912988185,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.775669515132904,0.0836084485054016,0.3773567676544189,286.7089538574219,287.8500061035156,286.9121398925781,283.828369140625,286.9081726074219,297.1322021484375,286.7206420898437,1.0,0.1609571427106857,1.0,1.0,0.0493380986154079,1.0,-0.8222792148590088,0.8221516013145447,0.0001276124239666,0.6069542169570923,0.0,0.0,0.0,38.76561737060547,25.0,108.35628509521484,-0.0,50.98688888549805,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9414992332458496,0.1580561101436615,0.1212463229894638,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.6755880117416382,0.050000000745058,0.0476814210414886,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8665153980255127,0.106823980808258,0.0748473331332206,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.6755880117416382,0.050000000745058,0.0476814210414886,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8014295101165771,0.0836101844906807,0.3770542442798614,286.78936767578125,287.95001220703125,286.9896850585937,283.8419494628906,287.01885986328125,297.1343688964844,286.80230712890625,1.0,0.1551408618688583,1.0,1.0,0.0916085988283157,1.0,-0.8022697567939758,0.7990362644195557,0.0032335431315004,0.589766263961792,0.0,0.0,0.0,37.22525405883789,28.0,116.38215637207033,-0.0,46.156280517578125,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79010009765625,0.9414992332458496,0.1580561101436615,0.1212463229894638,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.6755880117416382,0.050000000745058,0.0476814210414886,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8665153980255127,0.106823980808258,0.0748473331332206,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.6755880117416382,0.050000000745058,0.0476814210414886,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8014295101165771,0.0836101844906807,0.3770542442798614,286.78936767578125,287.95001220703125,286.9896850585937,283.8419494628906,287.01885986328125,297.1343688964844,286.80230712890625,1.0,0.1551408618688583,1.0,1.0,0.0916085988283157,1.0,-0.8022697567939758,0.7990362644195557,0.0032335431315004,0.589766263961792,0.0,0.0,0.0,37.22525405883789,28.0,116.38215637207033,-0.0,46.156280517578125,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.902654230594635,0.1631502956151962,0.1081943809986114,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.6762489080429077,0.050000000745058,0.0476800985634326,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.867982804775238,0.1070798635482788,0.0750175714492797,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.6762489080429077,0.050000000745058,0.0476800985634326,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.8022620677947998,0.0836560502648353,0.3771443963050842,286.8353881835937,287.95001220703125,287.02850341796875,283.8486633300781,287.13482666015625,297.1357421875,286.8519897460937,1.0,0.1527668833732605,1.0,1.0,0.112743854522705,1.0,-0.7855476140975952,0.7756036520004272,0.009943950921297,0.5708979964256287,0.0,0.0,0.0,37.03525924682617,28.0,136.72994995117188,-0.0,43.82536315917969,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8933254480361938,0.1685624867677688,0.1013942435383796,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.6845448613166809,0.050000000745058,0.0476632714271545,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8789019584655762,0.1073716357350349,0.0751960650086402,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.6845448613166809,0.050000000745058,0.0476632714271545,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.8118599057197571,0.0837687328457832,0.3774190545082092,286.8985595703125,288.04998779296875,287.0673522949219,283.85528564453125,287.32818603515625,297.15484619140625,286.9234313964844,1.0,0.1509280800819397,1.0,1.0,0.1341470628976822,1.0,-0.7792495489120483,0.7566185593605042,0.0226309783756732,0.5541877150535583,0.0,0.0,0.0,36.55518341064453,46.0,184.0528106689453,-0.0,42.31977081298828,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131286621094,0.9069417715072632,0.1771050691604614,0.111392818391323,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.6725565791130066,0.050000000745058,0.047688104212284,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108703613281,0.8660828471183777,0.1081435233354568,0.0757044032216072,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.6725565791130066,0.050000000745058,0.047688104212284,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.7994461059570312,0.0842112749814987,0.3791924118995666,287.1125183105469,288.1499938964844,287.14508056640625,283.86846923828125,287.7397766113281,297.2093811035156,287.1526184082031,1.0,0.155239850282669,1.0,1.0,0.1769534796476364,1.0,-0.7940359711647034,0.745527446269989,0.0485084876418113,0.540806233882904,0.0,0.0,0.0,37.334598541259766,64.0,305.1601257324219,-0.0,45.217411041259766,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1131286621094,0.9069417715072632,0.1771050691604614,0.111392818391323,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.6725565791130066,0.050000000745058,0.047688104212284,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108703613281,0.8660828471183777,0.1081435233354568,0.0757044032216072,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.6725565791130066,0.050000000745058,0.047688104212284,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.7994461059570312,0.0842112749814987,0.3791924118995666,287.1125183105469,288.1499938964844,287.14508056640625,283.86846923828125,287.7397766113281,297.2093811035156,287.1526184082031,1.0,0.155239850282669,1.0,1.0,0.1769534796476364,1.0,-0.7940359711647034,0.745527446269989,0.0485084876418113,0.540806233882904,0.0,0.0,0.0,37.334598541259766,64.0,305.1601257324219,-0.0,45.217411041259766,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.9718256592750548,0.1791526824235916,0.1492563337087631,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.6490180492401123,0.050000000745058,0.047748751938343,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.374755859375,0.8396651744842529,0.1092129498720169,0.0764429718255996,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.6490180492401123,0.050000000745058,0.047748751938343,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36871337890625,0.7732539772987366,0.084852360188961,0.3821786046028137,287.3775634765625,288.25,287.22283935546875,283.88153076171875,288.08062744140625,297.2222900390625,287.42010498046875,1.0,0.1672068983316421,1.0,1.0,0.2197598963975906,1.0,-0.8502223491668701,0.7751455903053284,0.0750767812132835,0.5577083826065063,0.0,0.0,0.0,39.42877197265625,52.0,369.3594970703125,-0.0,55.50394821166992,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.9718256592750548,0.1791526824235916,0.1492563337087631,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.6490180492401123,0.050000000745058,0.047748751938343,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.374755859375,0.8396651744842529,0.1092129498720169,0.0764429718255996,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.6490180492401123,0.050000000745058,0.047748751938343,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36871337890625,0.7732539772987366,0.084852360188961,0.3821786046028137,287.3775634765625,288.25,287.22283935546875,283.88153076171875,288.08062744140625,297.2222900390625,287.42010498046875,1.0,0.1672068983316421,1.0,1.0,0.2197598963975906,1.0,-0.8502223491668701,0.7751455903053284,0.0750767812132835,0.5577083826065063,0.0,0.0,0.0,39.42877197265625,52.0,369.3594970703125,-0.0,55.50394821166992,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.9602451324462892,0.1781516224145889,0.1603937894105911,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.6274013519287109,0.050000000745058,0.0478257164359092,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.8148736357688904,0.1104970276355743,0.0773617774248123,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.6274013519287109,0.050000000745058,0.0478257164359092,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713256835937,0.7484204173088074,0.0855039730668068,0.3854685127735138,287.6812438964844,288.3500061035156,287.3006286621094,283.89459228515625,288.4266967773437,297.1955871582031,287.7253723144531,1.0,0.1721910834312439,1.0,1.0,0.2548973858356476,1.0,-0.8627652525901794,0.7626268267631531,0.1001384258270263,0.5437717437744141,0.0,0.0,0.0,41.52203750610352,40.0,415.257568359375,-0.0,60.84297180175781,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.9602451324462892,0.1781516224145889,0.1603937894105911,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.6274013519287109,0.050000000745058,0.0478257164359092,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.677978515625,0.8148736357688904,0.1104970276355743,0.0773617774248123,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.6274013519287109,0.050000000745058,0.0478257164359092,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713256835937,0.7484204173088074,0.0855039730668068,0.3854685127735138,287.6812438964844,288.3500061035156,287.3006286621094,283.89459228515625,288.4266967773437,297.1955871582031,287.7253723144531,1.0,0.1721910834312439,1.0,1.0,0.2548973858356476,1.0,-0.8627652525901794,0.7626268267631531,0.1001384258270263,0.5437717437744141,0.0,0.0,0.0,41.52203750610352,40.0,415.257568359375,-0.0,60.84297180175781,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
