time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0092163085937,0.9746835827827454,0.1811154782772064,0.1622810661792755,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696044921875,0.6338886022567749,0.050000000745058,0.0477999933063983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997253417969,0.8267828822135925,0.1120228543877601,0.0783644467592239,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696044921875,0.6338886022567749,0.050000000745058,0.0477999933063983,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99237060546875,0.7586036920547485,0.0863040834665298,0.3887227773666382,288.0031433105469,288.45001220703125,287.3783874511719,283.9076843261719,288.81719970703125,297.1982116699219,288.05126953125,1.0,0.1716122329235077,1.0,1.0,0.2900348901748657,1.0,-0.8700153827667236,0.7403146028518677,0.1297007799148559,0.521159827709198,0.0,0.0,0.0,40.95778274536133,28.0,455.38861083984375,-0.0,61.13228988647461,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0092163085937,0.9746835827827454,0.1811154782772064,0.1622810661792755,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696044921875,0.6338886022567749,0.050000000745058,0.0477999933063983,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9997253417969,0.8267828822135925,0.1120228543877601,0.0783644467592239,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696044921875,0.6338886022567749,0.050000000745058,0.0477999933063983,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99237060546875,0.7586036920547485,0.0863040834665298,0.3887227773666382,288.0031433105469,288.45001220703125,287.3783874511719,283.9076843261719,288.81719970703125,297.1982116699219,288.05126953125,1.0,0.1716122329235077,1.0,1.0,0.2900348901748657,1.0,-0.8700153827667236,0.7403146028518677,0.1297007799148559,0.521159827709198,0.0,0.0,0.0,40.95778274536133,28.0,455.38861083984375,-0.0,61.13228988647461,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1839294433594,0.9860188364982604,0.1834166944026947,0.1593293696641922,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419372558594,0.6454588770866394,0.050000000745058,0.0477596372365951,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1740417480469,0.843608558177948,0.1128839030861854,0.0789129063487052,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419372558594,0.6454588770866394,0.050000000745058,0.0477596372365951,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.166259765625,0.77450031042099,0.0867897719144821,0.3905776739120483,288.17755126953125,288.45001220703125,287.4172668457031,283.9142761230469,289.0311584472656,297.20556640625,288.2282409667969,1.0,0.1695533543825149,1.0,1.0,0.3076036274433136,1.0,-0.8712054491043091,0.7252730131149292,0.1459324210882187,0.5067121386528015,0.0,0.0,0.0,39.95653533935547,28.0,479.2130737304688,-0.0,59.69395065307617,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.9392102360725404,0.1876072883605957,0.1364602297544479,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.6476691365242004,0.050000000745058,0.0477527529001235,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.8485577702522278,0.1137979179620742,0.0795264244079589,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.6476691365242004,0.050000000745058,0.0477527529001235,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7788075804710388,0.0873304829001426,0.3928319215774536,288.3533020019531,288.54998779296875,287.4561462402344,283.9209289550781,289.1466369628906,297.2196044921875,288.4003601074219,1.0,0.1660293787717819,1.0,1.0,0.3136402070522308,1.0,-0.8505838513374329,0.7023693323135376,0.1482145488262176,0.4912878274917602,0.0,0.0,0.0,39.6045036315918,31.0,469.1607360839844,-0.0,55.82899856567383,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64312744140625,0.9216835498809814,0.1996790468692779,0.1223338693380355,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.61431884765625,0.6608644723892212,0.050000000745058,0.0477157048881053,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.8703409433364868,0.1157488822937011,0.0808379054069519,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61431884765625,0.6608644723892212,0.050000000745058,0.0477157048881053,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340026855469,0.7988817095756531,0.0886360183358192,0.3981943130493164,288.6415100097656,288.6499938964844,287.5338439941406,283.93438720703125,289.3489990234375,297.2881774902344,288.681396484375,1.0,0.1623625457286834,1.0,1.0,0.3257133364677429,1.0,-0.8362107276916504,0.6796591281890869,0.156551644206047,0.4724013209342956,0.0,0.0,0.0,38.52326202392578,49.0,408.3777465820313,-0.0,52.53693771362305,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64312744140625,0.9216835498809814,0.1996790468692779,0.1223338693380355,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.61431884765625,0.6608644723892212,0.050000000745058,0.0477157048881053,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.8703409433364868,0.1157488822937011,0.0808379054069519,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61431884765625,0.6608644723892212,0.050000000745058,0.0477157048881053,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340026855469,0.7988817095756531,0.0886360183358192,0.3981943130493164,288.6415100097656,288.6499938964844,287.5338439941406,283.93438720703125,289.3489990234375,297.2881774902344,288.681396484375,1.0,0.1623625457286834,1.0,1.0,0.3257133364677429,1.0,-0.8362107276916504,0.6796591281890869,0.156551644206047,0.4724013209342956,0.0,0.0,0.0,38.52326202392578,49.0,408.3777465820313,-0.0,52.53693771362305,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.9324844479560852,0.2099963724613189,0.1308048814535141,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88385009765625,0.6527188420295715,0.050000000745058,0.0477377325296402,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.8646910786628723,0.1177984625101089,0.082268126308918,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88385009765625,0.6527188420295715,0.050000000745058,0.0477377325296402,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9034423828125,0.7933365702629089,0.0901547819375991,0.4049106538295746,288.9107666015625,288.75,287.6114501953125,283.9481811523437,289.57147216796875,297.35772705078125,288.9497375488281,1.0,0.16718789935112,1.0,1.0,0.337786465883255,1.0,-0.8561955094337463,0.6829496622085571,0.1732458621263504,0.471924751996994,0.0,0.0,0.0,39.29341506958008,67.0,380.483642578125,-0.0,56.55615997314453,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.9324844479560852,0.2099963724613189,0.1308048814535141,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88385009765625,0.6527188420295715,0.050000000745058,0.0477377325296402,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9093017578125,0.8646910786628723,0.1177984625101089,0.082268126308918,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88385009765625,0.6527188420295715,0.050000000745058,0.0477377325296402,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9034423828125,0.7933365702629089,0.0901547819375991,0.4049106538295746,288.9107666015625,288.75,287.6114501953125,283.9481811523437,289.57147216796875,297.35772705078125,288.9497375488281,1.0,0.16718789935112,1.0,1.0,0.337786465883255,1.0,-0.8561955094337463,0.6829496622085571,0.1732458621263504,0.471924751996994,0.0,0.0,0.0,39.29341506958008,67.0,380.483642578125,-0.0,56.55615997314453,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.153564453125,0.9651063680648804,0.2151862680912017,0.1631453931331634,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.6269585490226746,0.050000000745058,0.0478273406624794,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8349311947822571,0.1199271902441978,0.0838118121027946,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.6269585490226746,0.050000000745058,0.0478273406624794,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448974609375,0.7645054459571838,0.0917284190654754,0.4124093353748321,289.1506042480469,288.8500061035156,287.68896484375,283.9623413085937,289.5987548828125,297.37860107421875,289.1761169433594,1.0,0.1794239431619644,1.0,1.0,0.3305990993976593,1.0,-0.9060681462287904,0.7276121377944946,0.1784559786319732,0.5047762393951416,0.0,0.0,0.0,42.08575820922852,70.0,301.23565673828125,-0.0,68.68497467041016,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.153564453125,0.9651063680648804,0.2151862680912017,0.1631453931331634,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.6269585490226746,0.050000000745058,0.0478273406624794,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8349311947822571,0.1199271902441978,0.0838118121027946,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.6269585490226746,0.050000000745058,0.0478273406624794,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1448974609375,0.7645054459571838,0.0917284190654754,0.4124093353748321,289.1506042480469,288.8500061035156,287.68896484375,283.9623413085937,289.5987548828125,297.37860107421875,289.1761169433594,1.0,0.1794239431619644,1.0,1.0,0.3305990993976593,1.0,-0.9060681462287904,0.7276121377944946,0.1784559786319732,0.5047762393951416,0.0,0.0,0.0,42.08575820922852,70.0,301.23565673828125,-0.0,68.68497467041016,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.9783083200454712,0.2156540751457214,0.1943293064832687,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940368652344,0.5998461842536926,0.050000000745058,0.0479482300579547,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.8051504492759705,0.1219755709171295,0.0853582248091697,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940368652344,0.5998461842536926,0.050000000745058,0.0479482300579547,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.30474853515625,0.7367369532585144,0.0931194350123405,0.4195269048213959,289.3089904785156,288.95001220703125,287.766357421875,283.9769897460937,289.5995178222656,297.35040283203125,289.3257141113281,1.0,0.1914508491754531,1.0,1.0,0.323411762714386,1.0,-0.9520328044891356,0.7702730298042297,0.1817597597837448,0.5370664000511169,0.0,0.0,0.0,45.65903472900391,58.0,212.39698791503903,-0.0,82.7695541381836,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.9783083200454712,0.2156540751457214,0.1943293064832687,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940368652344,0.5998461842536926,0.050000000745058,0.0479482300579547,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076477050781,0.8051504492759705,0.1219755709171295,0.0853582248091697,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2940368652344,0.5998461842536926,0.050000000745058,0.0479482300579547,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.30474853515625,0.7367369532585144,0.0931194350123405,0.4195269048213959,289.3089904785156,288.95001220703125,287.766357421875,283.9769897460937,289.5995178222656,297.35040283203125,289.3257141113281,1.0,0.1914508491754531,1.0,1.0,0.323411762714386,1.0,-0.9520328044891356,0.7702730298042297,0.1817597597837448,0.5370664000511169,0.0,0.0,0.0,45.65903472900391,58.0,212.39698791503903,-0.0,82.7695541381836,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.9630594849586488,0.2166629135608673,0.1947011798620224,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.5886896252632141,0.050000000745058,0.0480036251246929,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.7936018109321594,0.1229342371225357,0.0860825628042221,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537902832031,0.5886896252632141,0.050000000745058,0.0480036251246929,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36199951171875,0.7269541025161743,0.0937158912420272,0.4225894808769226,289.3650817871094,288.95001220703125,287.80499267578125,283.9845275878906,289.5921325683594,297.33984375,289.37725830078125,1.0,0.1946368068456649,1.0,1.0,0.3198181092739105,1.0,-0.9593244791030884,0.7797430753707886,0.179581418633461,0.5449257493019104,0.0,0.0,0.0,47.14572143554688,58.0,169.9921875,-0.0,86.40251159667969,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.40728759765625,0.95869779586792,0.2184429317712783,0.1959885060787201,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3979797363281,0.5842951536178589,0.050000000745058,0.0480266995728015,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4053649902344,0.790371835231781,0.1238529756665229,0.0867552384734153,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3979797363281,0.5842951536178589,0.050000000745058,0.0480266995728015,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4039001464844,0.7239660024642944,0.0942741706967353,0.4252873659133911,289.406005859375,289.04998779296875,287.8435974121094,283.9922180175781,289.5456848144531,297.3390197753906,289.4134216308594,1.0,0.1962956637144088,1.0,1.0,0.3113643825054168,1.0,-0.9649701714515686,0.7928082942962646,0.1721619069576263,0.5570368766784668,0.0,0.0,0.0,47.80133438110352,46.0,123.14707946777344,-0.0,88.58795928955078,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.9761094450950624,0.2228487581014633,0.1996900886297226,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4292907714844,0.5922468900680542,0.050000000745058,0.0479853712022304,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.8038402795791626,0.1255424618721008,0.0879414081573486,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4292907714844,0.5922468900680542,0.050000000745058,0.0479853712022304,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298095703125,0.7343661189079285,0.0952818989753723,0.4297849535942077,289.4298400878906,289.1499938964844,287.920654296875,284.00811767578125,289.4443359375,297.34783935546875,289.4295349121094,1.0,0.1957466453313827,1.0,1.0,0.2944569289684295,1.0,-0.9761358499526978,0.8191061615943909,0.1570297181606292,0.5813881754875183,0.0,0.0,0.0,46.896446228027344,34.0,33.0130615234375,-0.0,89.32300567626953,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.9761094450950624,0.2228487581014633,0.1996900886297226,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4292907714844,0.5922468900680542,0.050000000745058,0.0479853712022304,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.8038402795791626,0.1255424618721008,0.0879414081573486,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4292907714844,0.5922468900680542,0.050000000745058,0.0479853712022304,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298095703125,0.7343661189079285,0.0952818989753723,0.4297849535942077,289.4298400878906,289.1499938964844,287.920654296875,284.00811767578125,289.4443359375,297.34783935546875,289.4295349121094,1.0,0.1957466453313827,1.0,1.0,0.2944569289684295,1.0,-0.9761358499526978,0.8191061615943909,0.1570297181606292,0.5813881754875183,0.0,0.0,0.0,46.896446228027344,34.0,33.0130615234375,-0.0,89.32300567626953,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.41217041015625,0.9815807938575744,0.2282121032476425,0.1881893426179886,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.41552734375,0.6091721653938293,0.050000000745058,0.0479048900306224,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129333496094,0.8272619247436523,0.1270110607147216,0.088949367403984,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41552734375,0.6091721653938293,0.050000000745058,0.0479048900306224,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4135131835937,0.7546436786651611,0.0961263850331306,0.4333950281143188,289.4127197265625,289.25,287.9975280761719,284.0247802734375,289.3491516113281,297.3631896972656,289.408447265625,1.0,0.1905605345964431,1.0,1.0,0.2775494456291199,1.0,-0.9670454859733582,0.8282440900802612,0.1388013958930969,0.5939957499504089,0.0,0.0,0.0,44.78029251098633,25.0,-24.47184181213379,-0.0,84.10270690917969,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.41217041015625,0.9815807938575744,0.2282121032476425,0.1881893426179886,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.41552734375,0.6091721653938293,0.050000000745058,0.0479048900306224,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4129333496094,0.8272619247436523,0.1270110607147216,0.088949367403984,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41552734375,0.6091721653938293,0.050000000745058,0.0479048900306224,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4135131835937,0.7546436786651611,0.0961263850331306,0.4333950281143188,289.4127197265625,289.25,287.9975280761719,284.0247802734375,289.3491516113281,297.3631896972656,289.408447265625,1.0,0.1905605345964431,1.0,1.0,0.2775494456291199,1.0,-0.9670454859733582,0.8282440900802612,0.1388013958930969,0.5939957499504089,0.0,0.0,0.0,44.78029251098633,25.0,-24.47184181213379,-0.0,84.10270690917969,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3815002441406,0.9622175097465516,0.2380676865577697,0.159614697098732,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843994140625,0.6294856667518616,0.050000000745058,0.0478167533874511,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3819274902344,0.8571345806121826,0.1282997876405716,0.0898097530007362,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843994140625,0.6294856667518616,0.050000000745058,0.0478167533874511,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3824157714844,0.7827041149139404,0.0968863070011138,0.4364180564880371,289.3818054199219,289.3500061035156,288.0741882324219,284.04229736328125,289.3239440917969,297.4234924316406,289.3787841796875,1.0,0.1821258664131164,1.0,1.0,0.268261969089508,1.0,-0.9378511309623718,0.8127942085266113,0.1250569224357605,0.5874165296554565,0.0,0.0,0.0,42.25230407714844,28.0,-36.51684188842773,-0.0,74.5134048461914,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3815002441406,0.9622175097465516,0.2380676865577697,0.159614697098732,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843994140625,0.6294856667518616,0.050000000745058,0.0478167533874511,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3819274902344,0.8571345806121826,0.1282997876405716,0.0898097530007362,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843994140625,0.6294856667518616,0.050000000745058,0.0478167533874511,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3824157714844,0.7827041149139404,0.0968863070011138,0.4364180564880371,289.3818054199219,289.3500061035156,288.0741882324219,284.04229736328125,289.3239440917969,297.4234924316406,289.3787841796875,1.0,0.1821258664131164,1.0,1.0,0.268261969089508,1.0,-0.9378511309623718,0.8127942085266113,0.1250569224357605,0.5874165296554565,0.0,0.0,0.0,42.25230407714844,28.0,-36.51684188842773,-0.0,74.5134048461914,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3617248535156,0.939691722393036,0.2503592371940613,0.1368782818317413,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637390136719,0.6473062634468079,0.050000000745058,0.0477535128593444,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3619079589844,0.8857653141021729,0.1295142918825149,0.0906203910708427,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637390136719,0.6473062634468079,0.050000000745058,0.0477535128593444,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622741699219,0.808902382850647,0.0976940393447876,0.4396638870239258,289.3618469238281,289.45001220703125,288.15057373046875,284.0607604980469,289.31573486328125,297.52032470703125,289.3594970703125,1.0,0.1760989427566528,1.0,1.0,0.2589744925498962,1.0,-0.9152739644050598,0.8016939163208008,0.113580010831356,0.5833526253700256,0.0,0.0,0.0,40.42899703979492,46.0,-30.407516479492188,-0.0,67.706787109375,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3617248535156,0.939691722393036,0.2503592371940613,0.1368782818317413,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637390136719,0.6473062634468079,0.050000000745058,0.0477535128593444,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3619079589844,0.8857653141021729,0.1295142918825149,0.0906203910708427,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3637390136719,0.6473062634468079,0.050000000745058,0.0477535128593444,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622741699219,0.808902382850647,0.0976940393447876,0.4396638870239258,289.3618469238281,289.45001220703125,288.15057373046875,284.0607604980469,289.31573486328125,297.52032470703125,289.3594970703125,1.0,0.1760989427566528,1.0,1.0,0.2589744925498962,1.0,-0.9152739644050598,0.8016939163208008,0.113580010831356,0.5833526253700256,0.0,0.0,0.0,40.42899703979492,46.0,-30.407516479492188,-0.0,67.706787109375,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.9375762343406676,0.2562757730484009,0.1350519657135009,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.648898720741272,0.050000000745058,0.0477486364543437,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.8894532918930054,0.1301126033067703,0.0910355448722839,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.648898720741272,0.050000000745058,0.0477486364543437,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.8120421171188354,0.0981251373887062,0.441534012556076,289.35369873046875,289.45001220703125,288.18865966796875,284.0704040527344,289.316650390625,297.569580078125,289.3517761230469,1.0,0.1764211505651474,1.0,1.0,0.2543307244777679,1.0,-0.9158042073249816,0.8058488965034485,0.109955333173275,0.5876566171646118,0.0,0.0,0.0,40.31576156616211,46.0,-25.97295188903809,-0.0,67.62273406982422,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3488464355469,0.9435868859291076,0.2611642181873321,0.1403492838144302,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495178222656,0.6443570852279663,0.050000000745058,0.0477628596127033,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.8842751383781433,0.1307071447372436,0.0914624780416488,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495178222656,0.6443570852279663,0.050000000745058,0.0477628596127033,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34893798828125,0.8074494004249573,0.098558485507965,0.4435458481311798,289.3488464355469,289.54998779296875,288.2267150878906,284.0802917480469,289.3569030761719,297.6054077148437,289.34942626953125,1.0,0.1787470877170562,1.0,1.0,0.2552917897701263,1.0,-0.925118327140808,0.8132160305976868,0.1119022369384765,0.5927301645278931,0.0,0.0,0.0,40.77617263793945,64.0,-10.510022163391112,-0.0,69.93758392333984,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.96942937374115,0.2671279609203338,0.1688090562820434,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37078857421875,0.6229680180549622,0.050000000745058,0.0478438399732112,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.8555327653884888,0.1319219470024109,0.092362530529499,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37078857421875,0.6229680180549622,0.050000000745058,0.0478438399732112,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.37384033203125,0.7805168628692627,0.0993859842419624,0.4477137923240661,289.3748779296875,289.45001220703125,288.3025207519531,284.1010131835937,289.45538330078125,297.6210327148437,289.380615234375,1.0,0.1889564245939254,1.0,1.0,0.2572138905525207,1.0,-0.9655431509017944,0.8455939888954163,0.1199491247534751,0.6143082976341248,0.0,0.0,0.0,43.259647369384766,67.0,36.73408508300781,-0.0,81.2711410522461,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3754272460937,0.96942937374115,0.2671279609203338,0.1688090562820434,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37078857421875,0.6229680180549622,0.050000000745058,0.0478438399732112,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3746643066406,0.8555327653884888,0.1319219470024109,0.092362530529499,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37078857421875,0.6229680180549622,0.050000000745058,0.0478438399732112,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.37384033203125,0.7805168628692627,0.0993859842419624,0.4477137923240661,289.3748779296875,289.45001220703125,288.3025207519531,284.1010131835937,289.45538330078125,297.6210327148437,289.380615234375,1.0,0.1889564245939254,1.0,1.0,0.2572138905525207,1.0,-0.9655431509017944,0.8455939888954163,0.1199491247534751,0.6143082976341248,0.0,0.0,0.0,43.259647369384766,67.0,36.73408508300781,-0.0,81.2711410522461,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9866300225257874,0.2692087590694427,0.1986090242862701,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218444824219,0.6014608144760132,0.050000000745058,0.047940257936716,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278564453125,0.8303422927856445,0.1331921517848968,0.093309998512268,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218444824219,0.6014608144760132,0.050000000745058,0.047940257936716,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.7558801174163818,0.1000948324799537,0.4515032470226288,289.42828369140625,289.3500061035156,288.3780517578125,284.1229858398437,289.5483703613281,297.5814514160156,289.4359741210937,1.0,0.1991197764873504,1.0,1.0,0.2591359913349151,1.0,-1.0072307586669922,0.8786754012107849,0.1285553127527237,0.6363086104393005,0.0,0.0,0.0,46.16450119018555,70.0,70.72604370117188,-0.0,94.46886444091795,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.9866300225257874,0.2692087590694427,0.1986090242862701,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218444824219,0.6014608144760132,0.050000000745058,0.047940257936716,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4278564453125,0.8303422927856445,0.1331921517848968,0.093309998512268,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4218444824219,0.6014608144760132,0.050000000745058,0.047940257936716,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266357421875,0.7558801174163818,0.1000948324799537,0.4515032470226288,289.42828369140625,289.3500061035156,288.3780517578125,284.1229858398437,289.5483703613281,297.5814514160156,289.4359741210937,1.0,0.1991197764873504,1.0,1.0,0.2591359913349151,1.0,-1.0072307586669922,0.8786754012107849,0.1285553127527237,0.6363086104393005,0.0,0.0,0.0,46.16450119018555,70.0,70.72604370117188,-0.0,94.46886444091795,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.99583899974823,0.2700801789760589,0.2262856811285019,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4885559082031,0.5803998708724976,0.050000000745058,0.0480474084615707,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4959716796875,0.8084710836410522,0.134538322687149,0.0943149104714393,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4885559082031,0.5803998708724976,0.050000000745058,0.0480474084615707,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944763183594,0.7351880669593811,0.1007006764411926,0.4548317790031433,289.49658203125,289.25,288.4532165527344,284.1463317871094,289.6407775878906,297.53338623046875,289.5055236816406,1.0,0.2092181742191314,1.0,1.0,0.2613561153411865,1.0,-1.045909404754639,0.9086344242095948,0.1372749209403991,0.6560268998146057,0.0,0.0,0.0,49.32266616821289,58.0,93.37261962890624,-0.0,108.44013214111328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.99583899974823,0.2700801789760589,0.2262856811285019,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4885559082031,0.5803998708724976,0.050000000745058,0.0480474084615707,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4959716796875,0.8084710836410522,0.134538322687149,0.0943149104714393,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4885559082031,0.5803998708724976,0.050000000745058,0.0480474084615707,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944763183594,0.7351880669593811,0.1007006764411926,0.4548317790031433,289.49658203125,289.25,288.4532165527344,284.1463317871094,289.6407775878906,297.53338623046875,289.5055236816406,1.0,0.2092181742191314,1.0,1.0,0.2613561153411865,1.0,-1.045909404754639,0.9086344242095948,0.1372749209403991,0.6560268998146057,0.0,0.0,0.0,49.32266616821289,58.0,93.37261962890624,-0.0,108.44013214111328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57574462890625,0.9977611899375916,0.2717657685279846,0.2359565049409866,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653686523437,0.5727472305297852,0.050000000745058,0.048090860247612,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.8020830154418945,0.1359462291002273,0.0953201279044151,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653686523437,0.5727472305297852,0.050000000745058,0.048090860247612,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5718078613281,0.7288601994514465,0.1012456566095352,0.4575273394584656,289.5740966796875,289.1499938964844,288.52801513671875,284.1711730957031,289.7269592285156,297.501708984375,289.5832214355469,1.0,0.212720513343811,1.0,1.0,0.2635762095451355,1.0,-1.0620728731155396,0.9197700619697572,0.142302855849266,0.662997841835022,0.0,0.0,0.0,50.6152458190918,46.0,105.3175048828125,-0.0,114.5079116821289,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57574462890625,0.9977611899375916,0.2717657685279846,0.2359565049409866,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653686523437,0.5727472305297852,0.050000000745058,0.048090860247612,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.8020830154418945,0.1359462291002273,0.0953201279044151,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653686523437,0.5727472305297852,0.050000000745058,0.048090860247612,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5718078613281,0.7288601994514465,0.1012456566095352,0.4575273394584656,289.5740966796875,289.1499938964844,288.52801513671875,284.1711730957031,289.7269592285156,297.501708984375,289.5832214355469,1.0,0.212720513343811,1.0,1.0,0.2635762095451355,1.0,-1.0620728731155396,0.9197700619697572,0.142302855849266,0.662997841835022,0.0,0.0,0.0,50.6152458190918,46.0,105.3175048828125,-0.0,114.5079116821289,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6151733398437,0.9975410103797911,0.2737356424331665,0.2346631288528442,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6047058105469,0.5737813115119934,0.050000000745058,0.0480847954750061,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6128845214844,0.8047727346420288,0.1366718113422393,0.0958172157406807,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6047058105469,0.5737813115119934,0.050000000745058,0.0480847954750061,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112365722656,0.7304825186729431,0.101526990532875,0.4587346613407135,289.613525390625,289.1499938964844,288.5652770996094,284.1841735839844,289.7685852050781,297.50018310546875,289.6226806640625,1.0,0.2123672664165496,1.0,1.0,0.26468625664711,1.0,-1.0625550746917725,0.9190769791603088,0.1434781104326248,0.6621302962303162,0.0,0.0,0.0,50.466583251953125,46.0,108.09649658203124,-0.0,114.35198974609376,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.65057373046875,0.9966127276420592,0.2765358686447143,0.2298053950071334,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421203613281,0.5776355266571045,0.050000000745058,0.0480627119541168,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64898681640625,0.8107914328575134,0.1374101638793945,0.096312291920185,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6421203613281,0.5776355266571045,0.050000000745058,0.0480627119541168,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.647705078125,0.7349333167076111,0.1018274948000907,0.4599332213401794,289.6494445800781,289.04998779296875,288.6024475097656,284.1976013183594,289.7500305175781,297.5063781738281,289.6550598144531,1.0,0.210758700966835,1.0,1.0,0.2570541501045227,1.0,-1.0587074756622314,0.9227749705314636,0.1359325647354126,0.6666941046714783,0.0,0.0,0.0,49.86153793334961,34.0,90.6671142578125,-0.0,112.3608169555664,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
