time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038220,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67010498046875,0.9909803867340088,0.2846342325210571,0.209609255194664,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6691589355469,0.5932120084762573,0.050000000745058,0.0479801334440708,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66998291015625,0.8313509821891785,0.1388473063707351,0.0972677320241928,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6691589355469,0.5932120084762573,0.050000000745058,0.0479801334440708,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6698608398437,0.7524876594543457,0.1024682000279426,0.4623557031154632,289.6700134277344,288.95001220703125,288.67645263671875,284.2257385253906,289.6944580078125,297.5448913574219,289.6702575683594,1.0,0.2041043490171432,1.0,1.0,0.2417899221181869,1.0,-1.0383291244506836,0.9196176528930664,0.118711419403553,0.668444037437439,0.0,0.0,0.0,47.52802658081055,37.0,32.962867736816406,-0.0,103.5597686767578,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67010498046875,0.9909803867340088,0.2846342325210571,0.209609255194664,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6691589355469,0.5932120084762573,0.050000000745058,0.0479801334440708,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.66998291015625,0.8313509821891785,0.1388473063707351,0.0972677320241928,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6691589355469,0.5932120084762573,0.050000000745058,0.0479801334440708,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6698608398437,0.7524876594543457,0.1024682000279426,0.4623557031154632,289.6700134277344,288.95001220703125,288.67645263671875,284.2257385253906,289.6944580078125,297.5448913574219,289.6702575683594,1.0,0.2041043490171432,1.0,1.0,0.2417899221181869,1.0,-1.0383291244506836,0.9196176528930664,0.118711419403553,0.668444037437439,0.0,0.0,0.0,47.52802658081055,37.0,32.962867736816406,-0.0,103.5597686767578,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6645812988281,0.9842707514762878,0.2949127852916717,0.1934947222471237,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6658020019531,0.6052553653717041,0.050000000745058,0.047922421246767,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.8484490513801575,0.1401990056037902,0.0981836766004562,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6658020019531,0.6052553653717041,0.050000000745058,0.047922421246767,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650085449219,0.7678923606872559,0.1032273843884468,0.4653302729129791,289.66473388671875,288.8500061035156,288.75,284.25567626953125,289.64996337890625,297.5802917480469,289.663330078125,1.0,0.1998113393783569,1.0,1.0,0.2265256941318512,1.0,-1.023512363433838,0.9195635914802552,0.1039487570524215,0.6715607643127441,0.0,0.0,0.0,45.88691711425781,40.0,-1.8436477184295648,-0.0,97.45384216308594,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6645812988281,0.9842707514762878,0.2949127852916717,0.1934947222471237,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6658020019531,0.6052553653717041,0.050000000745058,0.047922421246767,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.664794921875,0.8484490513801575,0.1401990056037902,0.0981836766004562,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6658020019531,0.6052553653717041,0.050000000745058,0.047922421246767,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650085449219,0.7678923606872559,0.1032273843884468,0.4653302729129791,289.66473388671875,288.8500061035156,288.75,284.25567626953125,289.64996337890625,297.5802917480469,289.663330078125,1.0,0.1998113393783569,1.0,1.0,0.2265256941318512,1.0,-1.023512363433838,0.9195635914802552,0.1039487570524215,0.6715607643127441,0.0,0.0,0.0,45.88691711425781,40.0,-1.8436477184295648,-0.0,97.45384216308594,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326904296875,0.9785311818122864,0.3055268824100494,0.1827104687690735,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.6131784915924072,0.050000000745058,0.047886773943901,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6336364746094,0.8617404103279114,0.141803041100502,0.099200002849102,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.6131784915924072,0.050000000745058,0.047886773943901,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.7802019715309143,0.1044253408908844,0.4698325991630554,289.6334228515625,288.75,288.8233337402344,284.2872009277344,289.5386047363281,297.61407470703125,289.62677001953125,1.0,0.1974381655454635,1.0,1.0,0.1964727491140365,1.0,-1.017103672027588,0.9350881576538086,0.0820154920220375,0.6879383325576782,0.0,0.0,0.0,44.90357208251953,58.0,-49.46245193481445,-0.0,94.3991470336914,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6326904296875,0.9785311818122864,0.3055268824100494,0.1827104687690735,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.6131784915924072,0.050000000745058,0.047886773943901,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6336364746094,0.8617404103279114,0.141803041100502,0.099200002849102,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.6131784915924072,0.050000000745058,0.047886773943901,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.7802019715309143,0.1044253408908844,0.4698325991630554,289.6334228515625,288.75,288.8233337402344,284.2872009277344,289.5386047363281,297.61407470703125,289.62677001953125,1.0,0.1974381655454635,1.0,1.0,0.1964727491140365,1.0,-1.017103672027588,0.9350881576538086,0.0820154920220375,0.6879383325576782,0.0,0.0,0.0,44.90357208251953,58.0,-49.46245193481445,-0.0,94.3991470336914,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9845755100250244,0.3147907555103302,0.1941285133361816,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805053710937,0.6047859787940979,0.050000000745058,0.0479245409369468,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5740051269531,0.8544372320175171,0.1437949985265731,0.1005628183484077,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805053710937,0.6047859787940979,0.050000000745058,0.0479245409369468,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.57525634765625,0.7739425897598267,0.1061784625053405,0.4773489832878113,289.57373046875,288.6499938964844,288.89666748046875,284.32000732421875,289.4588623046875,297.6326599121094,289.5666809082031,1.0,0.2033319771289825,1.0,1.0,0.1664198040962219,1.0,-1.0415406227111816,0.9749590754508972,0.066581591963768,0.7206376791000366,0.0,0.0,0.0,46.13539123535156,76.0,-76.02328491210938,-0.0,101.84675598144533,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9845755100250244,0.3147907555103302,0.1941285133361816,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805053710937,0.6047859787940979,0.050000000745058,0.0479245409369468,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5740051269531,0.8544372320175171,0.1437949985265731,0.1005628183484077,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5805053710937,0.6047859787940979,0.050000000745058,0.0479245409369468,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.57525634765625,0.7739425897598267,0.1061784625053405,0.4773489832878113,289.57373046875,288.6499938964844,288.89666748046875,284.32000732421875,289.4588623046875,297.6326599121094,289.5666809082031,1.0,0.2033319771289825,1.0,1.0,0.1664198040962219,1.0,-1.0415406227111816,0.9749590754508972,0.066581591963768,0.7206376791000366,0.0,0.0,0.0,46.13539123535156,76.0,-76.02328491210938,-0.0,101.84675598144533,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416259765625,0.9903714656829834,0.3179492056369781,0.2079123109579086,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.5944929122924805,0.050000000745058,0.0479736849665641,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5429992675781,0.8436364531517029,0.1448711901903152,0.101333662867546,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497436523437,0.5944929122924805,0.050000000745058,0.0479736849665641,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443115234375,0.7641955018043518,0.1071628257632255,0.4818713366985321,289.5426940917969,288.6499938964844,288.9333190917969,284.3368835449219,289.4073486328125,297.6275939941406,289.5350341796875,1.0,0.2089830189943313,1.0,1.0,0.1513933390378952,1.0,-1.0645509958267212,1.007549285888672,0.0570017509162426,0.7471566796302795,0.0,0.0,0.0,47.65439224243164,76.0,-85.60983276367188,-0.0,109.79467010498048,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977722167969,0.9957135319709778,0.320010632276535,0.2257479727268219,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5103759765625,0.5808191895484924,0.050000000745058,0.0480448640882968,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50030517578125,0.8296577334403992,0.1459772437810897,0.1021488532423973,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5103759765625,0.5808191895484924,0.050000000745058,0.0480448640882968,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5023193359375,0.7514602541923523,0.1081693097949028,0.4866841733455658,289.49969482421875,288.54998779296875,288.9700012207031,284.3540954589844,289.30035400390625,297.6127624511719,289.48712158203125,1.0,0.2162256091833114,1.0,1.0,0.1343255639076233,1.0,-1.0928804874420166,1.0526626110076904,0.0402178540825843,0.7852051258087158,0.0,0.0,0.0,49.81072998046875,79.0,-118.5252456665039,-0.0,120.5456771850586,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.9990000128746032,0.3220515251159668,0.2542872726917267,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37646484375,0.5577477812767029,0.050000000745058,0.0481849834322929,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608093261719,0.8071401119232178,0.1481383293867111,0.1037759855389595,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.37646484375,0.5577477812767029,0.050000000745058,0.0481849834322929,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.7321106791496277,0.1100949048995971,0.4961372017860412,289.3597717285156,288.45001220703125,289.0433349609375,284.3893737792969,289.1259765625,297.5663452148437,289.3448791503906,1.0,0.2284223586320877,1.0,1.0,0.1001899987459182,1.0,-1.140776753425598,1.1302491426467896,0.0105275465175509,0.8518142104148865,0.0,0.0,0.0,53.99553298950195,82.0,-175.90811157226562,-0.0,140.9325408935547,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.9990000128746032,0.3220515251159668,0.2542872726917267,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37646484375,0.5577477812767029,0.050000000745058,0.0481849834322929,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3608093261719,0.8071401119232178,0.1481383293867111,0.1037759855389595,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.37646484375,0.5577477812767029,0.050000000745058,0.0481849834322929,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.36358642578125,0.7321106791496277,0.1100949048995971,0.4961372017860412,289.3597717285156,288.45001220703125,289.0433349609375,284.3893737792969,289.1259765625,297.5663452148437,289.3448791503906,1.0,0.2284223586320877,1.0,1.0,0.1001899987459182,1.0,-1.140776753425598,1.1302491426467896,0.0105275465175509,0.8518142104148865,0.0,0.0,0.0,53.99553298950195,82.0,-175.90811157226562,-0.0,140.9325408935547,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25347900390625,0.9990000128746032,0.3232790827751159,0.278518795967102,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638854980469,0.5380454063415527,0.050000000745058,0.048333890736103,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554016113281,0.7867813110351562,0.1502694189548492,0.1053676530718803,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638854980469,0.5380454063415527,0.050000000745058,0.048333890736103,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567443847656,0.7158738374710083,0.1119416356086731,0.5051572918891907,289.2548522949219,288.3500061035156,289.1166687011719,284.4258728027344,289.12261962890625,297.5217590332031,289.2484436035156,1.0,0.2399590164422989,1.0,1.0,0.0660544410347938,1.0,-1.1829591989517212,1.181799292564392,0.0011598708806559,0.8943562507629395,0.0,0.0,0.0,58.355281829833984,70.0,-129.66128540039062,-0.0,161.5384521484375,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25347900390625,0.9990000128746032,0.3232790827751159,0.278518795967102,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638854980469,0.5380454063415527,0.050000000745058,0.048333890736103,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554016113281,0.7867813110351562,0.1502694189548492,0.1053676530718803,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2638854980469,0.5380454063415527,0.050000000745058,0.048333890736103,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567443847656,0.7158738374710083,0.1119416356086731,0.5051572918891907,289.2548522949219,288.3500061035156,289.1166687011719,284.4258728027344,289.12261962890625,297.5217590332031,289.2484436035156,1.0,0.2399590164422989,1.0,1.0,0.0660544410347938,1.0,-1.1829591989517212,1.181799292564392,0.0011598708806559,0.8943562507629395,0.0,0.0,0.0,58.355281829833984,70.0,-129.66128540039062,-0.0,161.5384521484375,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226257324219,0.9990000128746032,0.3255850374698639,0.2870723903179168,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.224365234375,0.5316729545593262,0.050000000745058,0.0483903139829635,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22283935546875,0.782734215259552,0.1525793671607971,0.1069791167974472,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.224365234375,0.5316729545593262,0.050000000745058,0.0483903139829635,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230224609375,0.7128511071205139,0.1138994023203849,0.514004647731781,289.2227783203125,288.2236022949219,289.19000244140625,284.4635009765625,289.1875,297.4948425292969,289.2222900390625,1.0,0.2446542084217071,1.0,1.0,0.0396326631307601,1.0,-1.2059253454208374,1.2058109045028689,0.0001144929483416,0.9136252999305724,0.0,0.0,0.0,60.1162109375,58.0,-51.55685424804688,-0.0,172.06004333496094,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226257324219,0.9990000128746032,0.3255850374698639,0.2870723903179168,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.224365234375,0.5316729545593262,0.050000000745058,0.0483903139829635,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22283935546875,0.782734215259552,0.1525793671607971,0.1069791167974472,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.224365234375,0.5316729545593262,0.050000000745058,0.0483903139829635,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2230224609375,0.7128511071205139,0.1138994023203849,0.514004647731781,289.2227783203125,288.2236022949219,289.19000244140625,284.4635009765625,289.1875,297.4948425292969,289.2222900390625,1.0,0.2446542084217071,1.0,1.0,0.0396326631307601,1.0,-1.2059253454208374,1.2058109045028689,0.0001144929483416,0.9136252999305724,0.0,0.0,0.0,60.1162109375,58.0,-51.55685424804688,-0.0,172.06004333496094,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.23370361328125,0.9990000128746032,0.3311083018779754,0.2814163267612457,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308654785156,0.5358455777168274,0.050000000745058,0.0483526363968849,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330627441406,0.7924613952636719,0.1551908552646637,0.1087201237678527,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308654785156,0.5358455777168274,0.050000000745058,0.0483526363968849,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.232666015625,0.7217093706130981,0.1161732375621795,0.52360999584198,289.2332458496094,288.07745361328125,289.2633361816406,284.5023193359375,289.260009765625,297.4978942871094,289.2358093261719,1.0,0.2439420968294143,1.0,1.0,0.0132108880206942,1.0,-1.2126710414886477,1.2126641273498535,6.909996045578737e-06,0.9190587401390076,0.0,0.0,0.0,59.26070022583008,46.0,6.291959762573242,-0.0,172.3847198486328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.23370361328125,0.9990000128746032,0.3311083018779754,0.2814163267612457,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308654785156,0.5358455777168274,0.050000000745058,0.0483526363968849,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330627441406,0.7924613952636719,0.1551908552646637,0.1087201237678527,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308654785156,0.5358455777168274,0.050000000745058,0.0483526363968849,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.232666015625,0.7217093706130981,0.1161732375621795,0.52360999584198,289.2332458496094,288.07745361328125,289.2633361816406,284.5023193359375,289.260009765625,297.4978942871094,289.2358093261719,1.0,0.2439420968294143,1.0,1.0,0.0132108880206942,1.0,-1.2126710414886477,1.2126641273498535,6.909996045578737e-06,0.9190587401390076,0.0,0.0,0.0,59.26070022583008,46.0,6.291959762573242,-0.0,172.3847198486328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2488708496094,0.9990000128746032,0.335223376750946,0.2740410268306732,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445373535156,0.5415238738059998,0.050000000745058,0.0483047105371952,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479858398437,0.8020460605621338,0.156607523560524,0.1096466109156608,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445373535156,0.5415238738059998,0.050000000745058,0.0483047105371952,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474060058594,0.7299538850784302,0.1174653172492981,0.5289313793182373,289.24822998046875,288.0539855957031,289.29998779296875,284.5221252441406,289.296630859375,297.5058288574219,289.2518005371094,1.0,0.2418737560510635,1.0,1.0,0.0,1.0,-1.2112053632736206,1.2112040519714355,1.405121224706818e-06,0.9178833961486816,0.0,0.0,0.0,58.02560424804688,46.0,26.98365974426269,-0.0,169.38528442382812,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2685241699219,0.9990000128746032,0.3402576148509979,0.2638742625713348,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26300048828125,0.5497669577598572,0.050000000745058,0.0482408888638019,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.8145647048950195,0.1581005752086639,0.1106142923235893,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26300048828125,0.5497669577598572,0.050000000745058,0.0482408888638019,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2667541503906,0.741004467010498,0.1188731417059898,0.5346737504005432,289.26776123046875,287.93426513671875,289.336669921875,284.542236328125,289.3332824707031,297.5204772949219,289.2721252441406,1.0,0.2388155609369278,1.0,1.0,0.0,1.0,-1.206904649734497,1.206903338432312,1.2552743555716006e-06,0.9144479036331176,0.0,0.0,0.0,56.346492767333984,49.0,43.31647872924805,-0.0,164.61978149414062,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31744384765625,0.9990000128746032,0.3520022332668304,0.249539166688919,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31036376953125,0.5616843700408936,0.050000000745058,0.0481583550572395,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.8332400918006897,0.1613151729106903,0.1127437576651573,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31036376953125,0.5616843700408936,0.050000000745058,0.0481583550572395,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.7597898840904236,0.1220676004886627,0.5480388402938843,289.3165588378906,287.79400634765625,289.4100036621094,284.5832214355469,289.4066162109375,297.561767578125,289.3221740722656,1.0,0.2362973541021347,1.0,1.0,0.0,1.0,-1.2080920934677124,1.208090901374817,1.257241819985211e-06,0.9152233600616456,0.0,0.0,0.0,54.27057266235352,52.0,66.22220611572266,-0.0,160.71290588378906,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31744384765625,0.9990000128746032,0.3520022332668304,0.249539166688919,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31036376953125,0.5616843700408936,0.050000000745058,0.0481583550572395,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.8332400918006897,0.1613151729106903,0.1127437576651573,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31036376953125,0.5616843700408936,0.050000000745058,0.0481583550572395,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.7597898840904236,0.1220676004886627,0.5480388402938843,289.3165588378906,287.79400634765625,289.4100036621094,284.5832214355469,289.4066162109375,297.561767578125,289.3221740722656,1.0,0.2362973541021347,1.0,1.0,0.0,1.0,-1.2080920934677124,1.208090901374817,1.257241819985211e-06,0.9152233600616456,0.0,0.0,0.0,54.27057266235352,52.0,66.22220611572266,-0.0,160.71290588378906,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3761291503906,0.9982745051383972,0.364392876625061,0.2392678260803222,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680114746094,0.5700803399085999,0.050000000745058,0.0481057539582252,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.848594605922699,0.1647965162992477,0.1150884851813316,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680114746094,0.5700803399085999,0.050000000745058,0.0481057539582252,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.7765666246414185,0.1257033199071884,0.563620924949646,289.3752136230469,287.6566772460937,289.4833374023437,284.6252746582031,289.47998046875,297.6043701171875,289.381591796875,1.0,0.2358083724975586,1.0,1.0,0.0,1.0,-1.217152118682861,1.2171509265899658,1.2733007679344157e-06,0.9223182201385498,0.0,0.0,0.0,53.06948852539063,55.0,80.67813110351562,-0.0,160.9560089111328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3761291503906,0.9982745051383972,0.364392876625061,0.2392678260803222,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680114746094,0.5700803399085999,0.050000000745058,0.0481057539582252,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.848594605922699,0.1647965162992477,0.1150884851813316,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3680114746094,0.5700803399085999,0.050000000745058,0.0481057539582252,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3739624023437,0.7765666246414185,0.1257033199071884,0.563620924949646,289.3752136230469,287.6566772460937,289.4833374023437,284.6252746582031,289.47998046875,297.6043701171875,289.381591796875,1.0,0.2358083724975586,1.0,1.0,0.0,1.0,-1.217152118682861,1.2171509265899658,1.2733007679344157e-06,0.9223182201385498,0.0,0.0,0.0,53.06948852539063,55.0,80.67813110351562,-0.0,160.9560089111328,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44110107421875,0.9971436262130736,0.3769479095935821,0.2324744313955307,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.5755194425582886,0.050000000745058,0.0480736829340457,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43994140625,0.8613696098327637,0.1685226261615753,0.117621898651123,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.5755194425582886,0.050000000745058,0.0480736829340457,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.791155993938446,0.1296984702348709,0.5809990167617798,289.4402160644531,287.52227783203125,289.5566711425781,284.6683654785156,289.5533447265625,297.6439819335937,289.447021484375,1.0,0.2370573133230209,1.0,1.0,0.0,1.0,-1.2328187227249146,1.2328174114227295,1.3014787327847444e-06,0.934691607952118,0.0,0.0,0.0,52.48810577392578,73.0,89.83332061767578,-0.0,164.50668334960938,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44110107421875,0.9971436262130736,0.3769479095935821,0.2324744313955307,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.5755194425582886,0.050000000745058,0.0480736829340457,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.43994140625,0.8613696098327637,0.1685226261615753,0.117621898651123,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.43231201171875,0.5755194425582886,0.050000000745058,0.0480736829340457,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.791155993938446,0.1296984702348709,0.5809990167617798,289.4402160644531,287.52227783203125,289.5566711425781,284.6683654785156,289.5533447265625,297.6439819335937,289.447021484375,1.0,0.2370573133230209,1.0,1.0,0.0,1.0,-1.2328187227249146,1.2328174114227295,1.3014787327847444e-06,0.934691607952118,0.0,0.0,0.0,52.48810577392578,73.0,89.83332061767578,-0.0,164.50668334960938,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5105285644531,0.9990034103393556,0.3881620466709137,0.2451594769954681,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.50103759765625,0.56528639793396,0.050000000745058,0.0481348931789398,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5092468261719,0.8551666736602783,0.1724961102008819,0.1203954368829727,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50103759765625,0.56528639793396,0.050000000745058,0.0481348931789398,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082397460937,0.7876957654953003,0.1339850723743438,0.6002206206321716,289.50958251953125,287.39080810546875,289.6300048828125,284.7124328613281,289.62677001953125,297.6728820800781,289.5166931152344,1.0,0.2461314052343368,1.0,1.0,0.0,1.0,-1.274577498435974,1.2745760679244995,1.3786473118670983e-06,0.9677225351333618,0.0,0.0,0.0,54.6689453125,76.0,96.15046691894533,-0.0,182.42135620117188,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5105285644531,0.9990034103393556,0.3881620466709137,0.2451594769954681,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.50103759765625,0.56528639793396,0.050000000745058,0.0481348931789398,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5092468261719,0.8551666736602783,0.1724961102008819,0.1203954368829727,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50103759765625,0.56528639793396,0.050000000745058,0.0481348931789398,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082397460937,0.7876957654953003,0.1339850723743438,0.6002206206321716,289.50958251953125,287.39080810546875,289.6300048828125,284.7124328613281,289.62677001953125,297.6728820800781,289.5166931152344,1.0,0.2461314052343368,1.0,1.0,0.0,1.0,-1.274577498435974,1.2745760679244995,1.3786473118670983e-06,0.9677225351333618,0.0,0.0,0.0,54.6689453125,76.0,96.15046691894533,-0.0,182.42135620117188,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.9990000128746032,0.3927524983882904,0.2524460256099701,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372314453125,0.5592735409736633,0.050000000745058,0.0481736585497856,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.8510868549346924,0.174559473991394,0.1218468621373176,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372314453125,0.5592735409736633,0.050000000745058,0.0481736585497856,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447082519531,0.7849345803260803,0.136177510023117,0.6101887822151184,289.5460510253906,287.3710021972656,289.6666564941406,284.7348327636719,289.6635131835937,297.678955078125,289.5531921386719,1.0,0.2506560981273651,1.0,1.0,0.0,1.0,-1.2971292734146118,1.2971278429031372,1.4216988120097085e-06,0.9857192635536194,0.0,0.0,0.0,56.00465774536133,76.0,98.71360778808594,-0.0,192.8870391845703,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5840148925781,0.9990000128746032,0.3971747756004333,0.259130597114563,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57403564453125,0.5537070631980896,0.050000000745058,0.0482116974890232,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5826416015625,0.8475921750068665,0.1766723096370697,0.1233311370015144,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57403564453125,0.5537070631980896,0.050000000745058,0.0482116974890232,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5816650390625,0.7826412916183472,0.1383911073207855,0.6202446818351746,289.5830078125,287.26226806640625,289.7033386230469,284.7574462890625,289.7002258300781,297.683349609375,289.590087890625,1.0,0.2552362978458404,1.0,1.0,0.0,1.0,-1.3190970420837402,1.3190956115722656,1.4644416523879045e-06,1.0032031536102295,0.0,0.0,0.0,57.318458557128906,79.0,100.56842041015624,-0.0,203.4267425537109,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.635498046875,0.9990000128746032,0.4031541347503662,0.2681536376476288,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6253356933594,0.5462422966957092,0.050000000745058,0.0482664555311203,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6341247558594,0.8430426716804504,0.179662823677063,0.1254336088895797,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6253356933594,0.5462422966957092,0.050000000745058,0.0482664555311203,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6331787109375,0.7795997262001038,0.1414829492568969,0.6342830657958984,289.6344909667969,287.2359924316406,289.7538452148437,284.7890319824219,289.75079345703125,297.6888732910156,289.6415100097656,1.0,0.2615911364555359,1.0,1.0,0.0,1.0,-1.3494352102279663,1.349433660507202,1.5248596128003555e-06,1.027350664138794,0.0,0.0,0.0,59.20003509521485,79.0,102.41388702392578,-0.0,218.6576690673828,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6589660644531,0.9990000128746032,0.4058453142642975,0.2721818685531616,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.542992353439331,0.050000000745058,0.0482918135821819,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.8411267995834351,0.1810445040464401,0.126405268907547,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64874267578125,0.542992353439331,0.050000000745058,0.0482918135821819,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566467285156,0.7783188223838806,0.1428990066051483,0.6407076120376587,289.657958984375,287.1366577148437,289.77667236328125,284.8034362792969,289.7736511230469,297.69146728515625,289.6649169921875,1.0,0.2644756138324737,1.0,1.0,0.0,1.0,-1.3632094860076904,1.3632079362869265,1.5528256653851713e-06,1.038313388824463,0.0,0.0,0.0,60.07110977172852,82.0,103.0378875732422,-0.0,225.81607055664065,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.9990000128746032,0.4185790121555328,0.2530411183834076,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.783711850643158,0.1350619792938232,0.1283324211835861,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.735107421875,0.8677192330360413,0.1856909096240997,0.1295180171728134,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7255249023437,0.558773398399353,0.050000000745058,0.0481757037341594,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341613769531,0.8061761856079102,0.1476022154092788,0.6610756516456604,289.73565673828125,287.0140075683594,289.8500061035156,284.85028076171875,289.8471984863281,297.7060241699219,289.7425231933594,1.0,0.2761170864105224,1.0,1.0,0.0,1.0,-1.4643672704696655,1.4643654823303225,1.7684844806353794e-06,1.118699550628662,0.0,0.0,0.0,58.89217758178711,100.0,106.41519165039062,-0.0,263.5315246582031,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.9990000128746032,0.4185790121555328,0.2530411183834076,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.783711850643158,0.1350619792938232,0.1283324211835861,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.735107421875,0.8677192330360413,0.1856909096240997,0.1295180171728134,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7255249023437,0.558773398399353,0.050000000745058,0.0481757037341594,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341613769531,0.8061761856079102,0.1476022154092788,0.6610756516456604,289.73565673828125,287.0140075683594,289.8500061035156,284.85028076171875,289.8471984863281,297.7060241699219,289.7425231933594,1.0,0.2761170864105224,1.0,1.0,0.0,1.0,-1.4643672704696655,1.4643654823303225,1.7684844806353794e-06,1.118699550628662,0.0,0.0,0.0,58.89217758178711,100.0,106.41519165039062,-0.0,263.5315246582031,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
