time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040260,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8142395019531,0.9990000128746032,0.4285424947738647,0.2847327291965484,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115234375,0.7554179430007935,0.1358780115842819,0.1291933357715606,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128662109375,0.8425923585891724,0.1904667168855667,0.1329640597105026,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035888671875,0.533368706703186,0.050000000745058,0.0483722575008869,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81201171875,0.7833601832389832,0.1523012220859527,0.6830600500106812,289.8134460449219,286.8942565917969,289.92333984375,284.89801025390625,289.920654296875,297.72216796875,289.8199768066406,1.0,0.2932489216327667,1.0,1.0,0.0,1.0,-1.5341894626617432,1.5341875553131104,1.9279614207334816e-06,1.1739790439605713,0.0,0.0,0.0,65.16714477539062,103.0,106.87991333007812,-0.0,310.817138671875,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8142395019531,0.9990000128746032,0.4285424947738647,0.2847327291965484,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115234375,0.7554179430007935,0.1358780115842819,0.1291933357715606,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128662109375,0.8425923585891724,0.1904667168855667,0.1329640597105026,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035888671875,0.533368706703186,0.050000000745058,0.0483722575008869,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81201171875,0.7833601832389832,0.1523012220859527,0.6830600500106812,289.8134460449219,286.8942565917969,289.92333984375,284.89801025390625,289.920654296875,297.72216796875,289.8199768066406,1.0,0.2932489216327667,1.0,1.0,0.0,1.0,-1.5341894626617432,1.5341875553131104,1.9279614207334816e-06,1.1739790439605713,0.0,0.0,0.0,65.16714477539062,103.0,106.87991333007812,-0.0,310.817138671875,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924560546875,0.9990000128746032,0.4352041780948639,0.3123884201049804,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8896484375,0.7382640242576599,0.1389568746089935,0.1318511068820953,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909912109375,0.8252882957458496,0.1953733712434768,0.1365058571100235,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88165283203125,0.5148898363113403,0.050000000745058,0.0485648587346077,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.7672883868217468,0.1569612622261047,0.7049019932746887,289.8916015625,286.7774658203125,289.9966735839844,284.9465637207031,289.9941101074219,297.71844482421875,289.8978271484375,1.0,0.3086438477039337,1.0,1.0,0.0,1.0,-1.6012941598892212,1.6012921333312988,2.089839881591616e-06,1.227241277694702,0.0,0.0,0.0,71.36467742919922,106.0,107.12969970703124,-0.0,360.5354614257813,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8924560546875,0.9990000128746032,0.4352041780948639,0.3123884201049804,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8896484375,0.7382640242576599,0.1389568746089935,0.1318511068820953,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909912109375,0.8252882957458496,0.1953733712434768,0.1365058571100235,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88165283203125,0.5148898363113403,0.050000000745058,0.0485648587346077,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901672363281,0.7672883868217468,0.1569612622261047,0.7049019932746887,289.8916015625,286.7774658203125,289.9966735839844,284.9465637207031,289.9941101074219,297.71844482421875,289.8978271484375,1.0,0.3086438477039337,1.0,1.0,0.0,1.0,-1.6012941598892212,1.6012921333312988,2.089839881591616e-06,1.227241277694702,0.0,0.0,0.0,71.36467742919922,106.0,107.12969970703124,-0.0,360.5354614257813,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93133544921875,0.9990000128746032,0.4383520483970642,0.3243069350719452,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92852783203125,0.7329608201980591,0.1410032659769058,0.1337296962738037,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.8190349340438843,0.1978747993707656,0.1383034884929657,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205322265625,0.5080066323280334,0.050000000745058,0.0486533530056476,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9290466308594,0.7616653442382812,0.1593014895915985,0.7157783508300781,289.9304504394531,286.7613220214844,290.0333251953125,284.9711303710937,290.03082275390625,297.7152404785156,289.9365234375,1.0,0.3158480226993561,1.0,1.0,0.0,1.0,-1.6331818103790283,1.6331796646118164,2.1696218936995137e-06,1.2524890899658203,0.0,0.0,0.0,74.25545501708984,106.0,107.03004455566406,-0.0,385.36859130859375,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.9990000128746032,0.441529631614685,0.3352500200271606,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9673156738281,0.7290443181991577,0.1432866007089615,0.1358595341444015,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685974121094,0.8138161301612854,0.2004090845584869,0.1401204913854599,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95928955078125,0.5021803379058838,0.050000000745058,0.0487375073134899,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.96783447265625,0.7571695446968079,0.1616656929254531,0.726714015007019,289.9692077636719,286.6636047363281,290.07000732421875,284.99591064453125,290.0675354003906,297.71246337890625,289.97515869140625,1.0,0.3227537870407104,1.0,1.0,0.0,1.0,-1.6642895936965942,1.6642874479293823,2.24924883696076e-06,1.2770975828170776,0.0,0.0,0.0,77.03510284423828,109.0,106.87804412841795,-0.0,410.3318786621094,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233154296875,0.9990000128746032,0.4460430443286896,0.3488848805427551,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205993652344,0.7254006862640381,0.146736279129982,0.139109119772911,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218200683594,0.8079963326454163,0.2039562612771988,0.1426564902067184,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01251220703125,0.4954603612422943,0.1380438804626464,0.0488462448120117,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.7524901628494263,0.1649783849716186,0.7419620752334595,290.0224304199219,286.64239501953125,290.1205139160156,285.03033447265625,290.1181030273437,297.7101745605469,290.0282287597656,1.0,0.33182492852211,1.0,1.0,0.0,1.0,-1.7060450315475464,1.706042766571045,2.358917527089943e-06,1.3100939989089966,0.0,0.0,0.0,80.68211364746094,109.0,106.62337493896484,-0.0,444.9298095703125,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453796386719,0.9990000128746032,0.4490185678005218,0.3305563330650329,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428771972656,0.739872932434082,0.1484563648700714,0.1404983699321746,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0440368652344,0.8239378333091736,0.2056484520435333,0.1436862498521804,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404663085937,0.6761090159416199,0.1396683007478714,0.1074091345071792,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0433349609375,0.7680504322052002,0.1665670275688171,0.7481144666671753,290.044677734375,286.5526733398437,290.1433410644531,285.0460205078125,290.1410217285156,297.7083435058594,290.0508117675781,1.0,0.3370568454265594,1.0,1.0,0.0,1.0,-1.7645807266235352,1.7645782232284546,2.5169474611175247e-06,1.3554444313049316,0.0,0.0,0.0,78.25059509277344,129.0,105.90121459960938,-0.0,473.3837890625,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.9990000128746032,0.4591641724109649,0.3574404120445251,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1232604980469,0.7308492660522461,0.1541591137647628,0.1460193693637848,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1243896484375,0.810625433921814,0.2110336869955063,0.1475966572761535,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12286376953125,0.7096315026283264,0.1390274912118911,0.1331280916929245,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236877441406,0.7561608552932739,0.1715729534626007,0.7716554999351501,290.1251525878906,286.4446716308594,290.2166748046875,285.09686279296875,290.2144775390625,297.71337890625,290.130615234375,1.0,0.3584277331829071,1.0,1.0,0.0,1.0,-1.8673762083053589,1.8673734664916992,2.81193479167996e-06,1.436813473701477,0.0,0.0,0.0,86.11858367919922,132.0,107.75904083251952,-0.0,565.797119140625,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.9990000128746032,0.4591641724109649,0.3574404120445251,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1232604980469,0.7308492660522461,0.1541591137647628,0.1460193693637848,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1243896484375,0.810625433921814,0.2110336869955063,0.1475966572761535,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12286376953125,0.7096315026283264,0.1390274912118911,0.1331280916929245,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236877441406,0.7561608552932739,0.1715729534626007,0.7716554999351501,290.1251525878906,286.4446716308594,290.2166748046875,285.09686279296875,290.2144775390625,297.71337890625,290.130615234375,1.0,0.3584277331829071,1.0,1.0,0.0,1.0,-1.8673762083053589,1.8673734664916992,2.81193479167996e-06,1.436813473701477,0.0,0.0,0.0,86.11858367919922,132.0,107.75904083251952,-0.0,565.797119140625,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.9990000128746032,0.4650512039661407,0.3887076377868652,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2012634277344,0.7208689451217651,0.1601755917072296,0.1519020646810531,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.7950350046157837,0.2165191024541854,0.1515954136848449,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20074462890625,0.6910344362258911,0.1405323147773742,0.1343009322881698,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20166015625,0.7432249188423157,0.1765080392360687,0.7951025366783142,290.2030639648437,286.339599609375,290.2900085449219,285.1483764648437,290.28790283203125,297.7014465332031,290.208251953125,1.0,0.3764171302318573,1.0,1.0,0.0,1.0,-1.946362853050232,1.946359753608704,3.051101657547406e-06,1.498918890953064,0.0,0.0,0.0,94.96783447265624,120.0,107.17530822753906,-0.0,652.5636596679688,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.9990000128746032,0.4650512039661407,0.3887076377868652,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2012634277344,0.7208689451217651,0.1601755917072296,0.1519020646810531,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.7950350046157837,0.2165191024541854,0.1515954136848449,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20074462890625,0.6910344362258911,0.1405323147773742,0.1343009322881698,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.20166015625,0.7432249188423157,0.1765080392360687,0.7951025366783142,290.2030639648437,286.339599609375,290.2900085449219,285.1483764648437,290.28790283203125,297.7014465332031,290.208251953125,1.0,0.3764171302318573,1.0,1.0,0.0,1.0,-1.946362853050232,1.946359753608704,3.051101657547406e-06,1.498918890953064,0.0,0.0,0.0,94.96783447265624,120.0,107.17530822753906,-0.0,652.5636596679688,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4714137613773346,0.3997007608413696,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.7232701182365417,0.1664459556341171,0.1578677147626876,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.7944807410240173,0.2221497744321823,0.1555663049221038,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779846191406,0.6891375184059143,0.1436767727136612,0.1370379328727722,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.7432758808135986,0.1814849525690078,0.8177671432495117,290.2802734375,286.2374572753906,290.36334228515625,285.2005615234375,290.3612976074219,297.6922912597656,290.2851257324219,1.0,0.3864684104919433,1.0,1.0,0.0,1.0,-2.002021789550781,2.002018451690674,3.2264385936287e-06,1.5427745580673218,0.0,0.0,0.0,98.9633560180664,108.0,106.3426513671875,-0.0,709.9910888671875,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.9990000128746032,0.4714137613773346,0.3997007608413696,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.7232701182365417,0.1664459556341171,0.1578677147626876,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.7944807410240173,0.2221497744321823,0.1555663049221038,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779846191406,0.6891375184059143,0.1436767727136612,0.1370379328727722,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.7432758808135986,0.1814849525690078,0.8177671432495117,290.2802734375,286.2374572753906,290.36334228515625,285.2005615234375,290.3612976074219,297.6922912597656,290.2851257324219,1.0,0.3864684104919433,1.0,1.0,0.0,1.0,-2.002021789550781,2.002018451690674,3.2264385936287e-06,1.5427745580673218,0.0,0.0,0.0,98.9633560180664,108.0,106.3426513671875,-0.0,709.9910888671875,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9990000128746032,0.4756524860858917,0.3989038169384002,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3167724609375,0.7279642224311829,0.1696750670671463,0.1608795374631881,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31768798828125,0.7984924912452698,0.2250304818153381,0.1575515121221542,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.6927441954612732,0.1456596404314041,0.1387832015752792,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.7469819188117981,0.1840525567531585,0.829083263874054,290.3183898925781,286.2250061035156,290.3999938964844,285.22686767578125,290.3979797363281,297.69189453125,290.3231506347656,1.0,0.3892505168914795,1.0,1.0,0.0,1.0,-2.022756576538086,2.0227532386779785,3.293098870926769e-06,1.5590826272964478,0.0,0.0,0.0,99.31817626953124,108.0,105.81938934326172,-0.0,728.2161254882812,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9990000128746032,0.4806817770004272,0.3946799039840698,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547058105469,0.7345847487449646,0.1729681938886642,0.1639194339513778,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.8048691153526306,0.2279578447341919,0.1595450788736343,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.6987996101379395,0.1478535383939743,0.1407164931297302,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35498046875,0.7528379559516907,0.1866941750049591,0.840555727481842,290.3562927246094,286.1382751464844,290.4366760253906,285.2533264160156,290.4346618652344,297.6986083984375,290.3609619140625,1.0,0.3908106386661529,1.0,1.0,0.0,1.0,-2.039833307266236,2.039829969406128,3.348562813698664e-06,1.5725164413452148,0.0,0.0,0.0,98.77767944335938,96.0,105.32034301757812,-0.0,740.5759887695312,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39605712890625,0.9990000128746032,0.4867545366287231,0.3870734572410583,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939514160156,0.7435106635093689,0.1764614731073379,0.1671162694692611,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948059082031,0.8135755062103271,0.2310524880886078,0.161631777882576,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39337158203125,0.7074393630027771,0.1503233611583709,0.1428922116756439,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39422607421875,0.7611950039863586,0.1895250976085662,0.8527129888534546,290.3954772949219,286.1260681152344,290.47479248046875,285.281005859375,290.4728088378906,297.7123413085937,290.4000549316406,1.0,0.3913289308547973,1.0,1.0,0.0,1.0,-2.054260969161988,2.05425763130188,3.39582538799732e-06,1.5838724374771118,0.0,0.0,0.0,97.4019775390625,96.0,104.8443832397461,-0.0,747.9378051757812,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4320373535156,0.9990000128746032,0.4931108653545379,0.3774274587631225,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.7537710666656494,0.1797486245632171,0.1701037734746933,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43084716796875,0.823175847530365,0.2339547574520111,0.1635733395814895,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.7170200943946838,0.1527500748634338,0.1450283676385879,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.7710533142089844,0.1922176033258438,0.8641771674156189,290.4314880371094,286.0419921875,290.510009765625,285.30670166015625,290.5080261230469,297.73046875,290.43603515625,1.0,0.3909468650817871,1.0,1.0,0.0,1.0,-2.0649306774139404,2.064927339553833,3.431021696087555e-06,1.5922785997390747,0.0,0.0,0.0,95.50486755371094,99.0,104.44933319091795,-0.0,750.33984375,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.9990000128746032,0.5076320171356201,0.3638460338115692,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.7724810838699341,0.1868181675672531,0.1765896677970886,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.8392361402511597,0.240165501832962,0.1677731722593307,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7328264117240906,0.158215582370758,0.1499446779489517,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.7884604930877686,0.1981025785207748,0.8895484805107117,290.5058898925781,285.9486694335937,290.5833435058594,285.360595703125,290.5813903808594,297.77642822265625,290.5104064941406,1.0,0.393746018409729,1.0,1.0,0.0,1.0,-2.097819328308105,2.097815990447998,3.540217676345492e-06,1.6178525686264038,0.0,0.0,0.0,93.40927124023438,102.0,103.83157348632812,-0.0,771.2294311523438,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.9990000128746032,0.5076320171356201,0.3638460338115692,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.7724810838699341,0.1868181675672531,0.1765896677970886,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.8392361402511597,0.240165501832962,0.1677731722593307,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.7328264117240906,0.158215582370758,0.1499446779489517,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.7884604930877686,0.1981025785207748,0.8895484805107117,290.5058898925781,285.9486694335937,290.5833435058594,285.360595703125,290.5813903808594,297.77642822265625,290.5104064941406,1.0,0.393746018409729,1.0,1.0,0.0,1.0,-2.097819328308105,2.097815990447998,3.540217676345492e-06,1.6178525686264038,0.0,0.0,0.0,93.40927124023438,102.0,103.83157348632812,-0.0,771.2294311523438,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.9990000128746032,0.522543728351593,0.3542071282863617,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.7896619439125061,0.1941548436880111,0.1833716332912445,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799255371094,0.8534334301948547,0.2465628534555435,0.1721356511116027,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7472022771835327,0.1641175746917724,0.1553406715393066,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.8039652109146118,0.2043007612228393,0.916572630405426,290.5805053710937,285.8582763671875,290.6566772460937,285.4150085449219,290.6547546386719,297.8194274902344,290.5849609375,1.0,0.3984282314777374,1.0,1.0,0.0,1.0,-2.13856053352356,2.138556718826294,3.678197117551463e-06,1.6496204137802124,0.0,0.0,0.0,92.4844207763672,105.0,103.72987365722656,-0.0,803.9480590820312,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.9990000128746032,0.522543728351593,0.3542071282863617,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.7896619439125061,0.1941548436880111,0.1833716332912445,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799255371094,0.8534334301948547,0.2465628534555435,0.1721356511116027,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7472022771835327,0.1641175746917724,0.1553406715393066,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57940673828125,0.8039652109146118,0.2043007612228393,0.916572630405426,290.5805053710937,285.8582763671875,290.6566772460937,285.4150085449219,290.6547546386719,297.8194274902344,290.5849609375,1.0,0.3984282314777374,1.0,1.0,0.0,1.0,-2.13856053352356,2.138556718826294,3.678197117551463e-06,1.6496204137802124,0.0,0.0,0.0,92.4844207763672,105.0,103.72987365722656,-0.0,803.9480590820312,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.9990000128746032,0.5375694632530212,0.3473532795906067,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.654052734375,0.8053113222122192,0.2017397284507751,0.1904146373271942,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8662723302841187,0.2531323432922363,0.1766368746757507,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65350341796875,0.7608739137649536,0.1703705042600631,0.1611091196537017,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8172836899757385,0.210759162902832,0.9449259638786316,290.6552429199219,285.77081298828125,290.7300109863281,285.4698791503906,290.7281188964844,297.8569641113281,290.6596374511719,1.0,0.404615968465805,1.0,1.0,0.0,1.0,-2.185173273086548,2.1851694583892822,3.839509190584067e-06,1.6859397888183594,0.0,0.0,0.0,92.37871551513672,108.0,103.77267456054688,-0.0,846.2672119140625,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.9990000128746032,0.5375694632530212,0.3473532795906067,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.654052734375,0.8053113222122192,0.2017397284507751,0.1904146373271942,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8662723302841187,0.2531323432922363,0.1766368746757507,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65350341796875,0.7608739137649536,0.1703705042600631,0.1611091196537017,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8172836899757385,0.210759162902832,0.9449259638786316,290.6552429199219,285.77081298828125,290.7300109863281,285.4698791503906,290.7281188964844,297.8569641113281,290.6596374511719,1.0,0.404615968465805,1.0,1.0,0.0,1.0,-2.185173273086548,2.1851694583892822,3.839509190584067e-06,1.6859397888183594,0.0,0.0,0.0,92.37871551513672,108.0,103.77267456054688,-0.0,846.2672119140625,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69293212890625,0.9990000128746032,0.5451095104217529,0.3447758853435516,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6914978027344,0.8123674988746643,0.2056211829185485,0.1940278559923172,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.8722119331359863,0.2564797699451446,0.1789363920688629,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7674520015716553,0.1736115962266922,0.164112776517868,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916198730469,0.8231440782546997,0.2140741646289825,0.959533393383026,290.6926574707031,285.7619934082031,290.76666259765625,285.4974670410156,290.76483154296875,297.87371826171875,290.697021484375,1.0,0.4081750214099884,1.0,1.0,0.0,1.0,-2.2103302478790283,2.2103264331817627,3.928093065042049e-06,1.705528974533081,0.0,0.0,0.0,92.5755844116211,108.0,103.81327056884766,-0.0,870.7322387695312,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.9990000128746032,0.5526706576347351,0.342677503824234,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.8188281059265137,0.2095606029033661,0.1976999193429947,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72955322265625,0.8778492212295532,0.259868860244751,0.1812676340341568,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7284240722656,0.7738487124443054,0.1769232004880905,0.1671888083219528,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7290954589844,0.8286588788032532,0.217442125082016,0.9744023084640504,290.7301025390625,285.7532043457031,290.8033447265625,285.5251770019531,290.801513671875,297.88922119140625,290.7344055175781,1.0,0.4120016992092132,1.0,1.0,0.0,1.0,-2.236572265625,2.236568212509156,4.021632776129991e-06,1.7259538173675537,0.0,0.0,0.0,92.91497039794922,126.0,103.85669708251952,-0.0,897.2941284179688,1.0,283.1443786621094,288.5115661621094,285.3531188964844,285.3631591796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.6903777860407974e-21,-2.8451890949687905e-21,-2.845188893020399e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.400634765625,0.9990000128746032,0.5568386316299438,0.3593125343322754,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732971191406,0.8145915269851685,0.2136133462190628,0.2039331793785095,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.443115234375,0.8692973256111145,0.2611559629440307,0.1846328675746917,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044860839844,0.7696185111999512,0.1803388744592666,0.1724768579006195,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.8227484822273254,0.2201180756092071,0.9984487891197203,287.4137878417969,285.735595703125,290.8766784667969,285.5808410644531,290.8749084472656,297.82745361328125,287.2235412597656,1.0,0.4258245825767517,1.0,1.0,0.0,1.0,-2.303325891494751,2.303321599960327,4.264958079147618e-06,1.7779655456542969,0.9717573523521424,0.9717573523521424,0.0,98.37639617919922,129.0,10509.703125,-0.0,985.4403076171876,1.0,283.1499938964844,287.64434814453125,286.3346862792969,286.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,1675.332763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8477612733840942,0.8477633595466614,5.14001001761244e-08,4.259775638580322,4.259766101837158,9.838295227382332e-06,0.0,0.0,-0.0,2880.93798828125,0.0,19.02754783630371,1894.590087890625,0.0,0.0,0.220826506614685,1.0,0.0,3.0,1.0,0.0
12041880,297.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.400634765625,0.9990000128746032,0.5568386316299438,0.3593125343322754,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732971191406,0.8145915269851685,0.2136133462190628,0.2039331793785095,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.443115234375,0.8692973256111145,0.2611559629440307,0.1846328675746917,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044860839844,0.7696185111999512,0.1803388744592666,0.1724768579006195,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.8227484822273254,0.2201180756092071,0.9984487891197203,287.4137878417969,285.735595703125,290.8766784667969,285.5808410644531,290.8749084472656,297.82745361328125,287.2235412597656,1.0,0.4258245825767517,1.0,1.0,0.0,1.0,-2.303325891494751,2.303321599960327,4.264958079147618e-06,1.7779655456542969,0.9717573523521424,0.9717573523521424,0.0,98.37639617919922,129.0,10509.703125,-0.0,985.4403076171876,1.0,283.1499938964844,287.64434814453125,286.3346862792969,286.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,1675.332763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8477612733840942,0.8477633595466614,5.14001001761244e-08,4.259775638580322,4.259766101837158,9.838295227382332e-06,0.0,0.0,-0.0,2880.93798828125,0.0,19.02754783630371,1894.590087890625,0.0,0.0,0.220826506614685,1.0,0.0,3.0,1.0,0.0
12041940,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.9990000128746032,0.5319446921348572,0.4103575348854065,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.772624671459198,0.2068395316600799,0.1992733031511306,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8223478198051453,0.2487747520208358,0.177271693944931,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7318568229675293,0.1742798835039138,0.1683877408504486,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7783973217010498,0.210819274187088,0.966254949569702,285.8104248046875,285.7179870605469,290.95001220703125,285.6368713378906,290.9482421875,297.5448303222656,285.7776794433594,1.0,0.435066282749176,1.0,1.0,0.0,1.0,-2.306666851043701,2.3066625595092773,4.278484993847087e-06,1.781215786933899,0.9592278003692628,0.9592278003692628,0.0,110.14755249023438,132.0,12450.4384765625,-0.0,1035.1409912109375,1.0,283.1499938964844,285.4413146972656,287.9934997558594,288.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,4520.71630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3748960494995115,1.3748993873596191,1.2614196975846428e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,3212.784423828125,0.0,80.28915405273438,1895.4364013671875,0.0,0.0,0.3494611382484436,1.0,0.0,3.0,1.0,0.0
12042000,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.9990000128746032,0.5319446921348572,0.4103575348854065,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.772624671459198,0.2068395316600799,0.1992733031511306,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8223478198051453,0.2487747520208358,0.177271693944931,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7318568229675293,0.1742798835039138,0.1683877408504486,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.7783973217010498,0.210819274187088,0.966254949569702,285.8104248046875,285.7179870605469,290.95001220703125,285.6368713378906,290.9482421875,297.5448303222656,285.7776794433594,1.0,0.435066282749176,1.0,1.0,0.0,1.0,-2.306666851043701,2.3066625595092773,4.278484993847087e-06,1.781215786933899,0.9592278003692628,0.9592278003692628,0.0,110.14755249023438,132.0,12450.4384765625,-0.0,1035.1409912109375,1.0,283.1499938964844,285.4413146972656,287.9934997558594,288.51568603515625,293.1499938964844,293.1499938964844,283.1499938964844,4520.71630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3748960494995115,1.3748993873596191,1.2614196975846428e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,3212.784423828125,0.0,80.28915405273438,1895.4364013671875,0.0,0.0,0.3494611382484436,1.0,0.0,3.0,1.0,0.0
12042060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9990000128746032,0.5185707211494446,0.4336414039134979,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7549431920051575,0.2038091421127319,0.1963779777288437,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.8021288514137268,0.2438248097896576,0.1735566407442093,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.7157616019248962,0.1714153736829757,0.1657247543334961,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.7587302327156067,0.2062861621379852,0.9459272623062134,285.541015625,285.70880126953125,290.98834228515625,285.666259765625,290.9865417480469,297.4191589355469,285.5195617675781,1.0,0.4383585751056671,1.0,1.0,0.0,1.0,-2.2990801334381104,2.2990758419036865,4.250517122272868e-06,1.775369644165039,0.9554294943809508,0.9554294943809508,0.0,115.74292755126952,132.0,12978.8720703125,-0.0,1049.054443359375,1.0,283.1499938964844,285.1257019042969,288.7480163574219,289.3037109375,293.1499938964844,293.1499938964844,283.1499938964844,6372.82958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.013762635178864,1.0,0.0,0.0,1.627219319343567,1.6272239685058594,1.766795065805127e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3423.80908203125,0.0,133.23709106445312,1895.4371337890625,0.0,0.0,0.4083244800567627,1.0,0.0,3.0,1.0,0.0
12042120,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.9990000128746032,0.5069228410720825,0.4510568976402282,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7428461909294128,0.2015717476606369,0.1941876262426376,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7871717214584351,0.240310788154602,0.1708884537220001,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.7030776143074036,0.1691971272230148,0.1636133342981338,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.7449479699134827,0.202707901597023,0.9294421076774596,285.3812866210937,285.762939453125,291.0233459472656,285.6931457519531,291.02154541015625,297.33331298828125,285.3665771484375,1.0,0.4407468736171722,1.0,1.0,0.0,1.0,-2.291824579238892,2.291820526123047,4.223809810355306e-06,1.7697497606277466,0.9509977698326112,0.9509977698326112,0.0,120.090087890625,120.0,13296.9482421875,-0.0,1058.348388671875,1.0,283.1499938964844,284.9379577636719,289.41864013671875,290.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,8027.3427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1166072413325309,1.0,0.0,0.0,1.8206260204315183,1.820631742477417,2.2117440323654602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.200439453125,0.0,186.8011474609375,1895.4371337890625,0.0,0.0,0.4582734704017639,1.0,0.0,3.0,1.0,0.0
12042180,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9806024432182312,0.488829106092453,0.4434513449668884,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7259873747825623,0.1982880681753158,0.1909316778182983,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7660953402519226,0.2351837456226349,0.1670251637697219,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.683796763420105,0.1656744480133056,0.1602109670639038,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7250783443450928,0.1968154013156891,0.902039110660553,285.1488342285156,285.804931640625,291.0966796875,285.74969482421875,291.0948486328125,297.2591857910156,285.1395568847656,1.0,0.4376229643821716,1.0,1.0,0.0,1.0,-2.237164258956909,2.2371602058410645,4.025921498396201e-06,1.727676510810852,0.9407082200050354,0.9407082200050354,0.0,125.78143310546876,108.0,13598.865234375,-0.0,1023.090087890625,1.0,283.1499938964844,284.663818359375,290.1014099121094,291.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,11690.0087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236237406730652,1.0,0.0,0.0,2.177230834960937,2.177239179611206,3.163022768148949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.54833984375,0.0,320.4084167480469,1895.4371337890625,0.0,319.4183349609375,0.5453252792358398,1.0,0.0,3.0,1.0,0.0
12042240,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.9806024432182312,0.488829106092453,0.4434513449668884,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7259873747825623,0.1982880681753158,0.1909316778182983,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7660953402519226,0.2351837456226349,0.1670251637697219,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.683796763420105,0.1656744480133056,0.1602109670639038,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7250783443450928,0.1968154013156891,0.902039110660553,285.1488342285156,285.804931640625,291.0966796875,285.74969482421875,291.0948486328125,297.2591857910156,285.1395568847656,1.0,0.4376229643821716,1.0,1.0,0.0,1.0,-2.237164258956909,2.2371602058410645,4.025921498396201e-06,1.727676510810852,0.9407082200050354,0.9407082200050354,0.0,125.78143310546876,108.0,13598.865234375,-0.0,1023.090087890625,1.0,283.1499938964844,284.663818359375,290.1014099121094,291.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,11690.0087890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236237406730652,1.0,0.0,0.0,2.177230834960937,2.177239179611206,3.163022768148949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.54833984375,0.0,320.4084167480469,1895.4371337890625,0.0,319.4183349609375,0.5453252792358398,1.0,0.0,3.0,1.0,0.0
