time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042300,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9765114188194276,0.4841092824935913,0.4381966292858124,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7242071032524109,0.1972695440053939,0.1897919774055481,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7635025978088379,0.2334560304880142,0.1656520366668701,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6813327074050903,0.1644524931907653,0.1589012444019317,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7218722105026245,0.1945708692073822,0.8910105228424072,285.0690002441406,285.794677734375,291.1333312988281,285.778076171875,291.1315002441406,297.2378234863281,285.0614318847656,1.0,0.4341408312320709,1.0,1.0,0.0,1.0,-2.213005304336548,2.213001251220703,3.939577709388686e-06,1.7087937593460083,0.9351650476455688,0.9351650476455688,0.0,125.33319091796876,108.0,13686.255859375,-0.0,996.7413940429688,1.0,283.1499938964844,284.568603515625,289.90606689453125,290.9871826171875,293.1499938964844,293.1499938964844,283.1499938964844,13563.0791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266851186752319,1.0,0.0,0.0,2.331439733505249,2.331449270248413,3.6269514680498105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.884765625,0.0,394.18353271484375,1895.4371337890625,0.0,595.9386596679688,0.5802822113037109,1.0,0.0,3.0,1.0,0.0
12042360,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9776787161827089,0.480996161699295,0.434673547744751,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7258769273757935,0.1966013759374618,0.1889313161373138,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7648387551307678,0.2321363687515258,0.1645436882972717,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.682595431804657,0.1635408103466034,0.1578288227319717,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7221733927726746,0.1927414238452911,0.88157719373703,285.0124206542969,285.843994140625,291.1700134277344,285.8064880371094,291.16815185546875,297.22021484375,285.0070495605469,1.0,0.4299442172050476,1.0,1.0,0.0,1.0,-2.1937825679779053,2.19377875328064,3.871591161441756e-06,1.6937700510025024,0.928749680519104,0.928749680519104,0.0,123.16793823242188,96.0,13743.3251953125,-0.0,969.3621215820312,1.0,283.1499938964844,284.50146484375,289.60760498046875,290.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,15140.7646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907389521598816,1.0,0.0,0.0,2.44975209236145,2.4497625827789307,4.004401716883877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.55712890625,0.0,458.1253967285156,1895.4371337890625,0.0,878.5418701171875,0.6120303273200989,1.0,0.0,3.0,1.0,0.0
12042420,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.983944296836853,0.4784272909164428,0.431801438331604,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7313985824584961,0.1961863934993744,0.1882312893867492,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7704616785049438,0.2309731245040893,0.1634959131479263,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6879515051841736,0.162794142961502,0.1568313837051391,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7261344194412231,0.1910155713558197,0.872215986251831,284.9593505859375,285.830810546875,291.2139892578125,285.84063720703125,291.2121276855469,297.2050476074219,284.9553527832031,1.0,0.4242852330207824,1.0,1.0,0.0,1.0,-2.1757850646972656,2.17578125,3.808527253568173e-06,1.6797128915786743,0.9213939905166626,0.9213939905166626,0.0,119.00634765625,96.0,13824.4287109375,-0.0,936.1995849609376,1.0,283.1499938964844,284.43585205078125,289.2648620605469,290.39117431640625,293.1499938964844,293.1499938964844,283.1499938964844,17134.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258842945098877,1.0,0.0,0.0,2.584791421890259,2.584803342819214,4.458044031707687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.65673828125,0.0,539.6171264648438,1895.4371337890625,0.0,1082.2060546875,0.6424210667610168,1.0,0.0,3.0,1.0,0.0
12042480,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9900667667388916,0.4771290123462677,0.4303487241268158,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7369040846824646,0.1961036324501037,0.1879371851682663,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7763190269470215,0.2304068058729171,0.1629363596439361,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6935071349143982,0.1624732315540313,0.1563199907541275,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7305926084518433,0.1901013851165771,0.8670021295547485,284.935302734375,285.880126953125,291.24334716796875,285.86346435546875,291.241455078125,297.1974182128906,284.93231201171875,1.0,0.4202575981616974,1.0,1.0,0.0,1.0,-2.16613507270813,2.166131496429444,3.774950300794444e-06,1.6721810102462769,0.9157236218452454,0.9157236218452454,0.0,115.57728576660156,84.0,13865.412109375,-0.0,914.2045288085938,1.0,283.1499938964844,284.4058532714844,289.0858459472656,290.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,18207.2578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312552094459534,1.0,0.0,0.0,2.6506154537200928,2.650628089904785,4.687991577156936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.2197265625,0.0,582.9258422851562,1895.4371337890625,0.0,1116.2662353515625,0.6615018248558044,1.0,0.0,3.0,1.0,0.0
12042540,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.4754494428634643,0.4161001145839691,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7540209293365479,0.1963878720998764,0.1877252757549286,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7944740056991577,0.2294952422380447,0.1619450002908706,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7104930281639099,0.1621290892362594,0.1555245518684387,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7448402643203735,0.1884234696626663,0.8570180535316467,284.8885803222656,285.913330078125,291.3166809082031,285.9206237792969,291.31475830078125,297.1859436035156,284.8863830566406,1.0,0.4092534184455871,1.0,1.0,0.0,1.0,-2.1384317874908447,2.138427972793579,3.679353312691092e-06,1.650501728057861,0.9018840789794922,0.9018840789794922,0.0,106.64476776123048,72.0,13932.0302734375,-0.0,853.8699951171875,1.0,283.1499938964844,284.3452453613281,288.84283447265625,289.8677673339844,293.1499938964844,293.1499938964844,283.1499938964844,20862.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111401915550232,1.0,0.0,0.0,2.793977975845337,2.793991804122925,5.208818834034901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.544677734375,0.0,686.3388671875,1895.4371337890625,0.0,992.583740234375,0.697220504283905,1.0,0.0,3.0,1.0,0.0
12042600,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.4754494428634643,0.4161001145839691,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7540209293365479,0.1963878720998764,0.1877252757549286,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7944740056991577,0.2294952422380447,0.1619450002908706,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7104930281639099,0.1621290892362594,0.1555245518684387,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7448402643203735,0.1884234696626663,0.8570180535316467,284.8885803222656,285.913330078125,291.3166809082031,285.9206237792969,291.31475830078125,297.1859436035156,284.8863830566406,1.0,0.4092534184455871,1.0,1.0,0.0,1.0,-2.1384317874908447,2.138427972793579,3.679353312691092e-06,1.650501728057861,0.9018840789794922,0.9018840789794922,0.0,106.64476776123048,72.0,13932.0302734375,-0.0,853.8699951171875,1.0,283.1499938964844,284.3452453613281,288.84283447265625,289.8677673339844,293.1499938964844,293.1499938964844,283.1499938964844,20862.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111401915550232,1.0,0.0,0.0,2.793977975845337,2.793991804122925,5.208818834034901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.544677734375,0.0,686.3388671875,1895.4371337890625,0.0,992.583740234375,0.697220504283905,1.0,0.0,3.0,1.0,0.0
12042660,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4800314307212829,0.3873471915721893,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7725662589073181,0.1971283257007599,0.1880570650100708,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8129091262817383,0.2289908081293106,0.1613353490829467,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7265539169311523,0.1622086465358734,0.1552402079105377,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7603340744972229,0.1873796880245208,0.8503904938697815,284.8502197265625,285.943603515625,291.3900146484375,285.9779357910156,291.3880615234375,297.1807861328125,284.8483581542969,1.0,0.3962123394012451,1.0,1.0,0.0,1.0,-2.091477870941162,2.091474294662476,3.521224925862043e-06,1.614314317703247,0.8871959447860718,0.8871959447860718,0.0,98.5169906616211,75.0,13862.251953125,-0.0,783.89306640625,1.0,283.1499938964844,284.2981262207031,288.8177490234375,289.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,23161.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764572620391846,1.0,0.0,0.0,2.8923861980438232,2.8924014568328857,5.582206767940079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.745361328125,0.0,766.2147216796875,1895.4371337890625,0.0,806.0235595703125,0.7162643074989319,1.0,0.0,3.0,1.0,0.0
12042720,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4800314307212829,0.3873471915721893,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7725662589073181,0.1971283257007599,0.1880570650100708,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8129091262817383,0.2289908081293106,0.1613353490829467,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7265539169311523,0.1622086465358734,0.1552402079105377,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7603340744972229,0.1873796880245208,0.8503904938697815,284.8502197265625,285.943603515625,291.3900146484375,285.9779357910156,291.3880615234375,297.1807861328125,284.8483581542969,1.0,0.3962123394012451,1.0,1.0,0.0,1.0,-2.091477870941162,2.091474294662476,3.521224925862043e-06,1.614314317703247,0.8871959447860718,0.8871959447860718,0.0,98.5169906616211,75.0,13862.251953125,-0.0,783.89306640625,1.0,283.1499938964844,284.2981262207031,288.8177490234375,289.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,23161.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764572620391846,1.0,0.0,0.0,2.8923861980438232,2.8924014568328857,5.582206767940079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.745361328125,0.0,766.2147216796875,1895.4371337890625,0.0,806.0235595703125,0.7162643074989319,1.0,0.0,3.0,1.0,0.0
12042780,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.4895066022872925,0.3652509152889251,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.789315402507782,0.1982656568288803,0.1888470500707626,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.827538788318634,0.2288071811199188,0.1610105782747268,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7400727868080139,0.1626457720994949,0.1553790122270584,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7742172479629517,0.18681500852108,0.8465045094490051,284.8419494628906,285.970947265625,291.4633483886719,286.0354309082031,291.4613647460937,297.1986389160156,284.84185791015625,1.0,0.3876717388629913,1.0,1.0,0.0,1.0,-2.060981512069702,2.0609781742095947,3.4198458251921693e-06,1.5903717279434204,0.872239887714386,0.872239887714386,0.0,92.75955200195312,78.0,13804.498046875,-0.0,737.33642578125,1.0,283.1499938964844,284.2895812988281,288.90155029296875,289.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,24141.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485536456108093,1.0,0.0,0.0,2.895674228668213,2.8956894874572754,5.594905019279395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.438720703125,0.0,774.3323364257812,1895.4371337890625,0.0,680.5924682617188,0.7175607085227966,1.0,0.0,3.0,1.0,0.0
12042840,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.4895066022872925,0.3652509152889251,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.789315402507782,0.1982656568288803,0.1888470500707626,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.827538788318634,0.2288071811199188,0.1610105782747268,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7400727868080139,0.1626457720994949,0.1553790122270584,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7742172479629517,0.18681500852108,0.8465045094490051,284.8419494628906,285.970947265625,291.4633483886719,286.0354309082031,291.4613647460937,297.1986389160156,284.84185791015625,1.0,0.3876717388629913,1.0,1.0,0.0,1.0,-2.060981512069702,2.0609781742095947,3.4198458251921693e-06,1.5903717279434204,0.872239887714386,0.872239887714386,0.0,92.75955200195312,78.0,13804.498046875,-0.0,737.33642578125,1.0,283.1499938964844,284.2895812988281,288.90155029296875,289.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,24141.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485536456108093,1.0,0.0,0.0,2.895674228668213,2.8956894874572754,5.594905019279395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.438720703125,0.0,774.3323364257812,1895.4371337890625,0.0,680.5924682617188,0.7175607085227966,1.0,0.0,3.0,1.0,0.0
12042900,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9990000128746032,0.4945977032184601,0.3571821451187134,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7961729764938354,0.1989473402500152,0.1893890798091888,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8331936001777649,0.2288092076778412,0.1609407812356948,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7455892562866211,0.1629624962806701,0.155581384897232,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7797059416770935,0.1866291910409927,0.84520423412323,284.8481140136719,285.9570007324219,291.5,286.064208984375,291.4980163574219,297.22369384765625,284.8489074707031,1.0,0.3846328258514404,1.0,1.0,0.0,1.0,-2.0505356788635254,2.050532341003418,3.3855362744361628e-06,1.582200527191162,0.865044355392456,0.865044355392456,0.0,90.75250244140624,78.0,13785.814453125,-0.0,721.5564575195312,1.0,283.1499938964844,284.29736328125,288.9600524902344,289.8969421386719,293.1499938964844,293.1499938964844,283.1499938964844,24225.2578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395882725715637,1.0,0.0,0.0,2.869154453277588,2.869169473648072,5.4928932513576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.597900390625,0.0,756.333251953125,1895.4371337890625,0.0,644.5211791992188,0.7142491340637207,1.0,0.0,3.0,1.0,0.0
12042960,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.499355286359787,0.3506884276866913,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8020957708358765,0.1996898502111435,0.190008208155632,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8379545211791992,0.2288632988929748,0.1609213352203369,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7503733038902283,0.1633300483226776,0.1558514684438705,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7843139171600342,0.1865201443433761,0.8442827463150024,284.8558959960937,285.9953308105469,291.5366516113281,286.093017578125,291.53466796875,297.2444763183594,284.8569030761719,1.0,0.3822919130325317,1.0,1.0,0.0,1.0,-2.042671203613281,2.042667865753174,3.359830770932604e-06,1.576049566268921,0.8573168516159058,0.8573168516159058,0.0,89.18096160888672,81.0,13789.2470703125,-0.0,709.5638427734375,1.0,283.1499938964844,284.3053283691406,289.0208435058594,289.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,24383.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339905619621277,1.0,0.0,0.0,2.8493478298187256,2.849362850189209,5.417317652245401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.65869140625,0.0,743.6497802734375,1895.4371337890625,0.0,622.9737548828125,0.7070252299308777,1.0,0.0,3.0,1.0,0.0
12043020,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5076143145561218,0.3416183292865753,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8112465739250183,0.2013326436281204,0.1914361119270324,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8450594544410706,0.2291030436754226,0.161003828048706,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7578737139701843,0.1641948670148849,0.1565544456243515,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7911881804466248,0.1865309774875641,0.8436555862426758,284.8852233886719,286.0168151855469,291.6099853515625,286.15069580078125,291.6080017089844,297.2786560058594,284.8870544433594,1.0,0.3793763816356659,1.0,1.0,0.0,1.0,-2.033677339553833,2.0336740016937256,3.3305748274869984e-06,1.5690219402313232,0.8426149487495422,0.8426149487495422,0.0,87.08219146728516,84.0,13807.4814453125,-0.0,694.9102172851562,1.0,283.1499938964844,284.3380432128906,289.13165283203125,290.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,24132.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305049419403076,1.0,0.0,0.0,2.7718238830566406,2.771838426589966,5.126543669575767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.084716796875,0.0,690.597412109375,1895.4371337890625,0.0,609.9237060546875,0.6890509724617004,1.0,0.0,3.0,1.0,0.0
12043080,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.5076143145561218,0.3416183292865753,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8112465739250183,0.2013326436281204,0.1914361119270324,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8450594544410706,0.2291030436754226,0.161003828048706,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7578737139701843,0.1641948670148849,0.1565544456243515,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7911881804466248,0.1865309774875641,0.8436555862426758,284.8852233886719,286.0168151855469,291.6099853515625,286.15069580078125,291.6080017089844,297.2786560058594,284.8870544433594,1.0,0.3793763816356659,1.0,1.0,0.0,1.0,-2.033677339553833,2.0336740016937256,3.3305748274869984e-06,1.5690219402313232,0.8426149487495422,0.8426149487495422,0.0,87.08219146728516,84.0,13807.4814453125,-0.0,694.9102172851562,1.0,283.1499938964844,284.3380432128906,289.13165283203125,290.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,24132.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305049419403076,1.0,0.0,0.0,2.7718238830566406,2.771838426589966,5.126543669575767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.084716796875,0.0,690.597412109375,1895.4371337890625,0.0,609.9237060546875,0.6890509724617004,1.0,0.0,3.0,1.0,0.0
12043140,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.5144570469856262,0.336944431066513,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8170779943466187,0.2031547278165817,0.1930784285068512,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.849162220954895,0.229493960738182,0.1612231433391571,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7627301812171936,0.1652036905288696,0.1574381589889526,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7951253056526184,0.1867420524358749,0.8442337512969971,284.9266967773437,286.03533935546875,291.6833190917969,286.20849609375,291.68133544921875,297.3043212890625,284.9291687011719,1.0,0.3783918023109436,1.0,1.0,0.0,1.0,-2.032050848007202,2.0320475101470947,3.325324769321014e-06,1.567767858505249,0.8283125758171082,0.8283125758171082,0.0,86.10002899169922,87.0,13852.955078125,-0.0,690.18896484375,1.0,283.1499938964844,284.3840026855469,289.2182922363281,290.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,23556.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328564047813416,1.0,0.0,0.0,2.6752676963806152,2.675281286239624,4.775599222739402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.292236328125,0.0,626.8123168945312,1895.4371337890625,0.0,618.6969604492188,0.6665270328521729,1.0,0.0,3.0,1.0,0.0
12043200,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.5144570469856262,0.336944431066513,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8170779943466187,0.2031547278165817,0.1930784285068512,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.849162220954895,0.229493960738182,0.1612231433391571,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7627301812171936,0.1652036905288696,0.1574381589889526,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7951253056526184,0.1867420524358749,0.8442337512969971,284.9266967773437,286.03533935546875,291.6833190917969,286.20849609375,291.68133544921875,297.3043212890625,284.9291687011719,1.0,0.3783918023109436,1.0,1.0,0.0,1.0,-2.032050848007202,2.0320475101470947,3.325324769321014e-06,1.567767858505249,0.8283125758171082,0.8283125758171082,0.0,86.10002899169922,87.0,13852.955078125,-0.0,690.18896484375,1.0,283.1499938964844,284.3840026855469,289.2182922363281,290.1690673828125,293.1499938964844,293.1499938964844,283.1499938964844,23556.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328564047813416,1.0,0.0,0.0,2.6752676963806152,2.675281286239624,4.775599222739402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.292236328125,0.0,626.8123168945312,1895.4371337890625,0.0,618.6969604492188,0.6665270328521729,1.0,0.0,3.0,1.0,0.0
12043260,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.5201980471611023,0.3358469903469085,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8203308582305908,0.205123171210289,0.194894254207611,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.850623369216919,0.2300172448158264,0.1615582555532455,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7652044892311096,0.1663254499435424,0.1584636718034744,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7964377999305725,0.1870669573545456,0.8455373048782349,284.97821044921875,286.0509338378906,291.75665283203125,286.2663269042969,291.7546691894531,297.3222045898437,284.98126220703125,1.0,0.3789160251617431,1.0,1.0,0.0,1.0,-2.036109685897827,2.03610634803772,3.3385431379429065e-06,1.5709681510925293,0.8145685195922852,0.8145685195922852,0.0,85.98936462402344,90.0,13918.283203125,-0.0,693.1069946289062,1.0,283.1499938964844,284.44091796875,289.2840576171875,290.2436828613281,293.1499938964844,293.1499938964844,283.1499938964844,22766.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536649227142334,1.0,0.0,0.0,2.567738771438598,2.567751407623291,4.399416013711744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.832763671875,0.0,559.8356323242188,1895.4371337890625,0.0,633.1162719726562,0.6413570046424866,1.0,0.0,3.0,1.0,0.0
12043320,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.5201980471611023,0.3358469903469085,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8203308582305908,0.205123171210289,0.194894254207611,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.850623369216919,0.2300172448158264,0.1615582555532455,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7652044892311096,0.1663254499435424,0.1584636718034744,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7964377999305725,0.1870669573545456,0.8455373048782349,284.97821044921875,286.0509338378906,291.75665283203125,286.2663269042969,291.7546691894531,297.3222045898437,284.98126220703125,1.0,0.3789160251617431,1.0,1.0,0.0,1.0,-2.036109685897827,2.03610634803772,3.3385431379429065e-06,1.5709681510925293,0.8145685195922852,0.8145685195922852,0.0,85.98936462402344,90.0,13918.283203125,-0.0,693.1069946289062,1.0,283.1499938964844,284.44091796875,289.2840576171875,290.2436828613281,293.1499938964844,293.1499938964844,283.1499938964844,22766.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536649227142334,1.0,0.0,0.0,2.567738771438598,2.567751407623291,4.399416013711744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.832763671875,0.0,559.8356323242188,1895.4371337890625,0.0,633.1162719726562,0.6413570046424866,1.0,0.0,3.0,1.0,0.0
12043380,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.5250431895256042,0.3375965654850006,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8215659260749817,0.2072158753871917,0.1968540251255035,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8499414324760437,0.2306625843048095,0.1619962900876999,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.765705406665802,0.1675389409065246,0.1596024483442306,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7955862283706665,0.1874612271785736,0.8472970128059387,285.0384826660156,286.0635986328125,291.8299865722656,286.32421875,291.8280029296875,297.3335876464844,285.0419921875,1.0,0.3806167244911194,1.0,1.0,0.0,1.0,-2.0445687770843506,2.044565439224243,3.366146302141715e-06,1.577613353729248,0.8015293478965759,0.8015293478965759,0.0,86.56388854980469,93.0,13997.0927734375,-0.0,702.0227661132812,1.0,283.1499938964844,284.5072631835937,289.3389892578125,290.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,21833.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396825671195984,1.0,0.0,0.0,2.4546661376953125,2.454678058624268,4.020483004296693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.089111328125,0.0,494.2604064941406,1895.4371337890625,0.0,644.8904418945312,0.6148045063018799,1.0,0.0,3.0,1.0,0.0
12043440,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.5250431895256042,0.3375965654850006,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8215659260749817,0.2072158753871917,0.1968540251255035,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8499414324760437,0.2306625843048095,0.1619962900876999,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.765705406665802,0.1675389409065246,0.1596024483442306,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7955862283706665,0.1874612271785736,0.8472970128059387,285.0384826660156,286.0635986328125,291.8299865722656,286.32421875,291.8280029296875,297.3335876464844,285.0419921875,1.0,0.3806167244911194,1.0,1.0,0.0,1.0,-2.0445687770843506,2.044565439224243,3.366146302141715e-06,1.577613353729248,0.8015293478965759,0.8015293478965759,0.0,86.56388854980469,93.0,13997.0927734375,-0.0,702.0227661132812,1.0,283.1499938964844,284.5072631835937,289.3389892578125,290.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,21833.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396825671195984,1.0,0.0,0.0,2.4546661376953125,2.454678058624268,4.020483004296693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.089111328125,0.0,494.2604064941406,1895.4371337890625,0.0,644.8904418945312,0.6148045063018799,1.0,0.0,3.0,1.0,0.0
12043500,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.5271772146224976,0.3393385112285614,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8215804100036621,0.2083043903112411,0.1978809386491775,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8489636182785034,0.2310289442539215,0.1622505486011505,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.765358030796051,0.1681757569313049,0.1602076143026352,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7945043444633484,0.1876774281263351,0.8482993841171265,285.073486328125,286.0459899902344,291.8666687011719,286.3531494140625,291.8646850585937,297.33721923828125,285.07763671875,1.0,0.3818239569664001,1.0,1.0,0.0,1.0,-2.050128936767578,2.0501255989074707,3.3843498385977e-06,1.5819765329360962,0.795569121837616,0.795569121837616,0.0,87.06192016601562,93.0,14030.5380859375,-0.0,708.3396606445312,1.0,283.1499938964844,284.5467529296875,289.3649597167969,290.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,21212.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407203435897827,1.0,0.0,0.0,2.3891441822052,2.389155387878418,3.808711142028187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.806396484375,0.0,458.31744384765625,1895.4371337890625,0.0,648.96875,0.6020961999893188,1.0,0.0,3.0,1.0,0.0
12043560,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.5291394591331482,0.3415591418743133,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8212754130363464,0.2094205766916275,0.1989393383264541,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.8476557731628418,0.231424868106842,0.1625294536352157,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7646945118904114,0.1688319593667984,0.1608362942934036,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7930737733840942,0.1879055052995681,0.84937983751297,285.10662841796875,286.0733337402344,291.9033203125,286.3821105957031,291.9013366699219,297.3397216796875,285.11053466796875,1.0,0.383233368396759,1.0,1.0,0.0,1.0,-2.0564537048339844,2.056450128555298,3.405117013244308e-06,1.5869370698928833,0.7893365621566772,0.7893365621566772,0.0,87.67951965332031,96.0,14084.166015625,-0.0,715.7418823242188,1.0,283.1499938964844,284.5820617675781,289.3915710449219,290.36358642578125,293.1499938964844,293.1499938964844,283.1499938964844,20805.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415408611297607,1.0,0.0,0.0,2.33979868888855,2.3398096561431885,3.653005649084662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.077880859375,0.0,432.7079162597656,1895.4371337890625,0.0,652.2113647460938,0.5907312035560608,1.0,0.0,3.0,1.0,0.0
12043620,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9990000128746032,0.5315348505973816,0.3452486097812652,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8204181790351868,0.2109699845314026,0.2004181891679763,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8454300165176392,0.2319951057434082,0.1629388183355331,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7633583545684814,0.169744610786438,0.1617196351289749,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.7906487584114075,0.1882231384515762,0.8509280681610107,285.1504821777344,286.04840087890625,291.95318603515625,286.42144775390625,291.95123291015625,297.3414001464844,285.1543273925781,1.0,0.3854255676269531,1.0,1.0,0.0,1.0,-2.0660715103149414,2.066067934036255,3.436825181779568e-06,1.5944771766662598,0.7818016409873962,0.7818016409873962,0.0,88.68933868408203,96.0,14164.51953125,-0.0,727.3267211914062,1.0,283.1499938964844,284.6284484863281,289.42926025390625,290.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,20409.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425286889076233,1.0,0.0,0.0,2.279683828353882,2.2796943187713623,3.467708609150577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.27294921875,0.0,403.28753662109375,1895.4371337890625,0.0,656.136962890625,0.5770434141159058,1.0,0.0,3.0,1.0,0.0
12043680,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9990000128746032,0.532555341720581,0.3472236394882202,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8198595643043518,0.2117097526788711,0.201127141714096,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8442297577857971,0.232274055480957,0.163141131401062,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7625792622566223,0.1701803654432296,0.1621441841125488,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.7893407344818115,0.1883737742900848,0.8516756892204285,285.1706237792969,286.08013916015625,291.9766540527344,286.4399719238281,291.9747009277344,297.341552734375,285.1744079589844,1.0,0.386553555727005,1.0,1.0,0.0,1.0,-2.0709452629089355,2.070941686630249,3.45295165971038e-06,1.5982966423034668,0.7778841853141785,0.7778841853141785,0.0,89.2263412475586,99.0,14205.9638671875,-0.0,733.3240356445312,1.0,283.1499938964844,284.6495056152344,289.4476013183594,290.4264831542969,293.1499938964844,293.1499938964844,283.1499938964844,20241.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543002724647522,1.0,0.0,0.0,2.2544984817504883,2.2545089721679688,3.39151171147023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.7978515625,0.0,391.3640441894531,1895.4371337890625,0.0,658.029052734375,0.5713136196136475,1.0,0.0,3.0,1.0,0.0
12043740,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9990000128746032,0.5353254675865173,0.3542174696922302,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.817600429058075,0.2140589654445648,0.2033871263265609,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.8399999141693115,0.233182817697525,0.1638060063123703,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.7596614956855774,0.1715618669986724,0.1634987741708755,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7847140431404114,0.1888437718153,0.8540511131286621,285.2328796386719,286.0840148925781,292.04998779296875,286.4978332519531,292.04803466796875,297.3397521972656,285.2365417480469,1.0,0.3904073238372803,1.0,1.0,0.0,1.0,-2.0873360633850098,2.0873327255249023,3.50747768607107e-06,1.6111358404159546,0.7672070860862732,0.7672070860862732,0.0,91.12564849853516,102.0,14344.0458984375,-0.0,754.0151977539062,1.0,283.1499938964844,284.7138977050781,289.5066833496094,290.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,19863.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447362661361694,1.0,0.0,0.0,2.1830930709838867,2.18310284614563,3.1800789201952284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.932373046875,0.0,359.2970886230469,1895.4371337890625,0.0,664.9945678710938,0.5552416443824768,1.0,0.0,3.0,1.0,0.0
12043800,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.9990000128746032,0.5353254675865173,0.3542174696922302,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.817600429058075,0.2140589654445648,0.2033871263265609,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.8399999141693115,0.233182817697525,0.1638060063123703,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.7596614956855774,0.1715618669986724,0.1634987741708755,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.7847140431404114,0.1888437718153,0.8540511131286621,285.2328796386719,286.0840148925781,292.04998779296875,286.4978332519531,292.04803466796875,297.3397521972656,285.2365417480469,1.0,0.3904073238372803,1.0,1.0,0.0,1.0,-2.0873360633850098,2.0873327255249023,3.50747768607107e-06,1.6111358404159546,0.7672070860862732,0.7672070860862732,0.0,91.12564849853516,102.0,14344.0458984375,-0.0,754.0151977539062,1.0,283.1499938964844,284.7138977050781,289.5066833496094,290.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,19863.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447362661361694,1.0,0.0,0.0,2.1830930709838867,2.18310284614563,3.1800789201952284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.932373046875,0.0,359.2970886230469,1895.4371337890625,0.0,664.9945678710938,0.5552416443824768,1.0,0.0,3.0,1.0,0.0
12043860,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.537503719329834,0.3621937036514282,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8147668242454529,0.2164600938558578,0.2057066857814788,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8352833390235901,0.2341429144144058,0.1645145565271377,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7562359571456909,0.1729679852724075,0.164887472987175,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.7795179486274719,0.1893098652362823,0.8564568161964417,285.2940979003906,286.0849304199219,292.1233215332031,286.5556335449219,292.12139892578125,297.33514404296875,285.2976989746094,1.0,0.3946579992771148,1.0,1.0,0.0,1.0,-2.1051087379455566,2.105105400085449,3.567108706192812e-06,1.625048041343689,0.7573361396789551,0.7573361396789551,0.0,93.3065948486328,105.0,14493.7333984375,-0.0,777.224365234375,1.0,283.1499938964844,284.7763061523437,289.5670166015625,290.5633239746094,293.1499938964844,293.1499938964844,283.1499938964844,19596.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470048189163208,1.0,0.0,0.0,2.121499300003052,2.121508836746216,3.0031648634576413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.846435546875,0.0,333.3793029785156,1895.4371337890625,0.0,674.2207641601562,0.541513204574585,1.0,0.0,3.0,1.0,0.0
12043920,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.537503719329834,0.3621937036514282,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8147668242454529,0.2164600938558578,0.2057066857814788,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8352833390235901,0.2341429144144058,0.1645145565271377,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.7562359571456909,0.1729679852724075,0.164887472987175,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.7795179486274719,0.1893098652362823,0.8564568161964417,285.2940979003906,286.0849304199219,292.1233215332031,286.5556335449219,292.12139892578125,297.33514404296875,285.2976989746094,1.0,0.3946579992771148,1.0,1.0,0.0,1.0,-2.1051087379455566,2.105105400085449,3.567108706192812e-06,1.625048041343689,0.7573361396789551,0.7573361396789551,0.0,93.3065948486328,105.0,14493.7333984375,-0.0,777.224365234375,1.0,283.1499938964844,284.7763061523437,289.5670166015625,290.5633239746094,293.1499938964844,293.1499938964844,283.1499938964844,19596.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470048189163208,1.0,0.0,0.0,2.121499300003052,2.121508836746216,3.0031648634576413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.846435546875,0.0,333.3793029785156,1895.4371337890625,0.0,674.2207641601562,0.541513204574585,1.0,0.0,3.0,1.0,0.0
12043980,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.9990000128746032,0.5391454696655273,0.3708593845367431,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8115752339363098,0.2189108282327652,0.2080806344747543,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8303266167640686,0.23515085875988,0.1652625948190689,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7525461912155151,0.174395740032196,0.1663044393062591,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7740280628204346,0.1897731870412826,0.8588823080062866,285.35467529296875,286.0829467773437,292.1966552734375,286.6133728027344,292.1947326660156,297.3285217285156,285.35821533203125,1.0,0.3991979360580444,1.0,1.0,0.0,1.0,-2.123880624771118,2.123877048492432,3.6306669244368095e-06,1.6397324800491333,0.7483047842979431,0.7483047842979431,0.0,95.70915985107422,108.0,14651.98046875,-0.0,802.48828125,1.0,283.1499938964844,284.8373107910156,289.6271057128906,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,19394.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497628450393677,1.0,0.0,0.0,2.067345380783081,2.067354440689087,2.851802491932176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.05029296875,0.0,311.8258972167969,1895.4371337890625,0.0,685.6085815429688,0.5295359492301941,1.0,0.0,3.0,1.0,0.0
12044040,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.9990000128746032,0.5391454696655273,0.3708593845367431,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8115752339363098,0.2189108282327652,0.2080806344747543,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541259765625,0.8303266167640686,0.23515085875988,0.1652625948190689,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7525461912155151,0.174395740032196,0.1663044393062591,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7740280628204346,0.1897731870412826,0.8588823080062866,285.35467529296875,286.0829467773437,292.1966552734375,286.6133728027344,292.1947326660156,297.3285217285156,285.35821533203125,1.0,0.3991979360580444,1.0,1.0,0.0,1.0,-2.123880624771118,2.123877048492432,3.6306669244368095e-06,1.6397324800491333,0.7483047842979431,0.7483047842979431,0.0,95.70915985107422,108.0,14651.98046875,-0.0,802.48828125,1.0,283.1499938964844,284.8373107910156,289.6271057128906,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,19394.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497628450393677,1.0,0.0,0.0,2.067345380783081,2.067354440689087,2.851802491932176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.05029296875,0.0,311.8258972167969,1895.4371337890625,0.0,685.6085815429688,0.5295359492301941,1.0,0.0,3.0,1.0,0.0
12044100,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.9990000128746032,0.539780855178833,0.3753756284713745,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.80989670753479,0.2201546430587768,0.2092872112989425,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8278117179870605,0.2356700748205185,0.1656495928764343,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.7506611943244934,0.1751173734664917,0.1670225411653518,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.7712422609329224,0.1900050491094589,0.8601046800613403,285.3848571777344,286.0616760253906,292.2333374023437,286.6421813964844,292.2314147949219,297.3246765136719,285.3883972167969,1.0,0.4015494585037231,1.0,1.0,0.0,1.0,-2.133549213409424,2.1335456371307373,3.663633833639324e-06,1.6472922563552856,0.7443070411682129,0.7443070411682129,0.0,96.97779846191406,108.0,14732.9326171875,-0.0,815.7744140625,1.0,283.1499938964844,284.8675537109375,289.6568298339844,290.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,19325.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512723326683044,1.0,0.0,0.0,2.0421805381774902,2.042189359664917,2.7827977078231925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.11669921875,0.0,302.2546081542969,1895.4371337890625,0.0,691.9215087890625,0.5240261554718018,1.0,0.0,3.0,1.0,0.0
