time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.5402990579605103,0.3799810409545898,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.8081843256950378,0.2214111089706421,0.2105069309473037,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.825291633605957,0.2361989170312881,0.1660442799329757,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134216308594,0.7487738132476807,0.1758443564176559,0.1677469611167907,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.7684585452079773,0.1902379989624023,0.8613365292549133,285.4146728515625,286.0780029296875,292.2699890136719,286.6709899902344,292.2680969238281,297.320556640625,285.41815185546875,1.0,0.4039439260959625,1.0,1.0,0.0,1.0,-2.14336895942688,2.1433651447296143,3.69727672477893e-06,1.6549677848815918,0.7401494383811951,0.7401494383811951,0.0,98.28426361083984,111.0,14816.9775390625,-0.0,829.4469604492188,1.0,283.1499938964844,284.8970947265625,289.6863098144531,290.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,19229.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528401136398315,1.0,0.0,0.0,2.01932144165039,2.0193302631378174,2.720848044646118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.3193359375,0.0,293.6019592285156,1895.4371337890625,0.0,698.538818359375,0.5189736485481262,1.0,0.0,3.0,1.0,0.0
12044220,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.9990000128746032,0.5410078763961792,0.3893754184246063,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8047089576721191,0.2239606827497482,0.2129839658737182,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.820275604724884,0.2372844368219375,0.1668553203344345,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.7450454235076904,0.1773134469985962,0.169213205575943,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7629647850990295,0.1907080113887787,0.8638311624526978,285.4739685058594,286.07012939453125,292.34332275390625,286.728515625,292.3414306640625,297.3118591308594,285.47735595703125,1.0,0.4088307321071625,1.0,1.0,0.0,1.0,-2.163358449935913,2.1633548736572266,3.766262352655758e-06,1.6705855131149292,0.7328910231590271,0.7328910231590271,0.0,100.99152374267578,114.0,14987.6416015625,-0.0,857.8109130859375,1.0,283.1499938964844,284.95556640625,289.7446594238281,290.7728576660156,293.1499938964844,293.1499938964844,283.1499938964844,19086.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560784935951233,1.0,0.0,0.0,1.976672530174256,1.976681113243103,2.607131079912506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.624267578125,0.0,278.0638732910156,1895.4371337890625,0.0,712.4055786132812,0.5096266865730286,1.0,0.0,3.0,1.0,0.0
12044280,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.9990000128746032,0.5410078763961792,0.3893754184246063,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8047089576721191,0.2239606827497482,0.2129839658737182,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.820275604724884,0.2372844368219375,0.1668553203344345,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.7450454235076904,0.1773134469985962,0.169213205575943,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7629647850990295,0.1907080113887787,0.8638311624526978,285.4739685058594,286.07012939453125,292.34332275390625,286.728515625,292.3414306640625,297.3118591308594,285.47735595703125,1.0,0.4088307321071625,1.0,1.0,0.0,1.0,-2.163358449935913,2.1633548736572266,3.766262352655758e-06,1.6705855131149292,0.7328910231590271,0.7328910231590271,0.0,100.99152374267578,114.0,14987.6416015625,-0.0,857.8109130859375,1.0,283.1499938964844,284.95556640625,289.7446594238281,290.7728576660156,293.1499938964844,293.1499938964844,283.1499938964844,19086.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560784935951233,1.0,0.0,0.0,1.976672530174256,1.976681113243103,2.607131079912506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.624267578125,0.0,278.0638732910156,1895.4371337890625,0.0,712.4055786132812,0.5096266865730286,1.0,0.0,3.0,1.0,0.0
12044340,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9990000128746032,0.5412998199462891,0.398908793926239,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8013013601303101,0.2265592366456985,0.2155105471611023,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.8153243660926819,0.2384063899517059,0.1676945388317108,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.7414390444755554,0.1788023859262466,0.1707017123699188,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7576465010643005,0.1911856532096862,0.8663733005523682,285.5323181152344,286.059326171875,292.4166564941406,286.7858581542969,292.414794921875,297.3028259277344,285.5356140136719,1.0,0.4138099253177643,1.0,1.0,0.0,1.0,-2.183692693710327,2.183688879013061,3.83712540497072e-06,1.6864633560180664,0.7265584468841553,0.7265584468841553,0.0,103.79981994628906,117.0,15163.677734375,-0.0,887.3607788085938,1.0,283.1499938964844,285.0124816894531,289.8023986816406,290.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18953.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593909621238708,1.0,0.0,0.0,1.9390666484832764,1.939074993133545,2.508874104023562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.041748046875,0.0,264.8261413574219,1895.4371337890625,0.0,726.8688354492188,0.5013978481292725,1.0,0.0,3.0,1.0,0.0
12044400,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9990000128746032,0.5412998199462891,0.398908793926239,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8013013601303101,0.2265592366456985,0.2155105471611023,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.8153243660926819,0.2384063899517059,0.1676945388317108,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.7414390444755554,0.1788023859262466,0.1707017123699188,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7576465010643005,0.1911856532096862,0.8663733005523682,285.5323181152344,286.059326171875,292.4166564941406,286.7858581542969,292.414794921875,297.3028259277344,285.5356140136719,1.0,0.4138099253177643,1.0,1.0,0.0,1.0,-2.183692693710327,2.183688879013061,3.83712540497072e-06,1.6864633560180664,0.7265584468841553,0.7265584468841553,0.0,103.79981994628906,117.0,15163.677734375,-0.0,887.3607788085938,1.0,283.1499938964844,285.0124816894531,289.8023986816406,290.84185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18953.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593909621238708,1.0,0.0,0.0,1.9390666484832764,1.939074993133545,2.508874104023562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.041748046875,0.0,264.8261413574219,1895.4371337890625,0.0,726.8688354492188,0.5013978481292725,1.0,0.0,3.0,1.0,0.0
12044460,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.9990000128746032,0.5411888957023621,0.4084834456443786,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.798053503036499,0.2292054146528244,0.218084767460823,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8104455471038818,0.239561915397644,0.1685595214366912,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7379981279373169,0.1803098767995834,0.1722105592489242,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7525622248649597,0.1916722804307937,0.8689663410186768,285.58935546875,286.04559326171875,292.489990234375,286.8430480957031,292.4881591796875,297.29400634765625,285.5925598144531,1.0,0.41884446144104,1.0,1.0,0.0,1.0,-2.2042505741119385,2.204246759414673,3.909473434760002e-06,1.702507257461548,0.7211709022521973,0.7211709022521973,0.0,106.68465423583984,120.0,15345.134765625,-0.0,917.9210815429688,1.0,283.1499938964844,285.06744384765625,289.85986328125,290.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,18827.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627542734146118,1.0,0.0,0.0,1.906339406967163,1.9063475131988523,2.424900173991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.653076171875,0.0,253.6264190673828,1895.4371337890625,0.0,741.8472900390625,0.4942335188388824,1.0,0.0,3.0,1.0,0.0
12044520,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.9990000128746032,0.5411888957023621,0.4084834456443786,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.798053503036499,0.2292054146528244,0.218084767460823,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.8104455471038818,0.239561915397644,0.1685595214366912,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7379981279373169,0.1803098767995834,0.1722105592489242,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58837890625,0.7525622248649597,0.1916722804307937,0.8689663410186768,285.58935546875,286.04559326171875,292.489990234375,286.8430480957031,292.4881591796875,297.29400634765625,285.5925598144531,1.0,0.41884446144104,1.0,1.0,0.0,1.0,-2.2042505741119385,2.204246759414673,3.909473434760002e-06,1.702507257461548,0.7211709022521973,0.7211709022521973,0.0,106.68465423583984,120.0,15345.134765625,-0.0,917.9210815429688,1.0,283.1499938964844,285.06744384765625,289.85986328125,290.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,18827.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627542734146118,1.0,0.0,0.0,1.906339406967163,1.9063475131988523,2.424900173991773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.653076171875,0.0,253.6264190673828,1895.4371337890625,0.0,741.8472900390625,0.4942335188388824,1.0,0.0,3.0,1.0,0.0
12044580,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9990000128746032,0.5406693816184998,0.418030172586441,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.7950019240379333,0.2318971157073974,0.2207041531801223,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.805622398853302,0.2407471686601638,0.1694472730159759,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.7347416877746582,0.1818339526653289,0.1737373620271682,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7477396130561829,0.1921684592962265,0.8716103434562683,285.6446838378906,286.0289306640625,292.5633239746094,286.9000549316406,292.5614929199219,297.28582763671875,285.6477355957031,1.0,0.4239064157009125,1.0,1.0,0.0,1.0,-2.2249398231506348,2.22493577003479,3.983000624430133e-06,1.7186458110809326,0.716742217540741,0.716742217540741,0.0,109.6270751953125,123.0,15532.34765625,-0.0,949.3532104492188,1.0,283.1499938964844,285.1200561523437,289.9172058105469,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18703.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661816000938416,1.0,0.0,0.0,1.878419518470764,1.878427505493164,2.354391028802639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.51806640625,0.0,244.2777557373047,1895.4371337890625,0.0,757.419677734375,0.4881049990653991,1.0,0.0,3.0,1.0,0.0
12044640,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.9990000128746032,0.5406693816184998,0.418030172586441,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.7950019240379333,0.2318971157073974,0.2207041531801223,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.805622398853302,0.2407471686601638,0.1694472730159759,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.7347416877746582,0.1818339526653289,0.1737373620271682,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7477396130561829,0.1921684592962265,0.8716103434562683,285.6446838378906,286.0289306640625,292.5633239746094,286.9000549316406,292.5614929199219,297.28582763671875,285.6477355957031,1.0,0.4239064157009125,1.0,1.0,0.0,1.0,-2.2249398231506348,2.22493577003479,3.983000624430133e-06,1.7186458110809326,0.716742217540741,0.716742217540741,0.0,109.6270751953125,123.0,15532.34765625,-0.0,949.3532104492188,1.0,283.1499938964844,285.1200561523437,289.9172058105469,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18703.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661816000938416,1.0,0.0,0.0,1.878419518470764,1.878427505493164,2.354391028802639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.51806640625,0.0,244.2777557373047,1895.4371337890625,0.0,757.419677734375,0.4881049990653991,1.0,0.0,3.0,1.0,0.0
12044700,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9990000128746032,0.5402481555938721,0.4227762222290039,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.7935566306114197,0.2332591861486435,0.222029834985733,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8032481074333191,0.2413494884967804,0.1698985695838928,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.7331845760345459,0.1826014220714569,0.1745066046714782,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.7454304695129395,0.1924226284027099,0.8729540705680847,285.6717224121094,286.0039978027344,292.6000061035156,286.928466796875,292.5981750488281,297.2802429199219,285.6747436523437,1.0,0.4264410138130188,1.0,1.0,0.0,1.0,-2.235312938690185,2.235308885574341,4.0201357478508726e-06,1.7267345190048218,0.7150467038154602,0.7150467038154602,0.0,111.1149444580078,123.0,15627.423828125,-0.0,965.362060546875,1.0,283.1499938964844,285.14556884765625,289.9458312988281,291.0146484375,293.1499938964844,293.1499938964844,283.1499938964844,18657.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679267048835754,1.0,0.0,0.0,1.8658698797225952,1.8658777475357056,2.323036767393205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.984619140625,0.0,240.18826293945312,1895.4371337890625,0.0,765.469970703125,0.4853700995445251,1.0,0.0,3.0,1.0,0.0
12044760,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9990000128746032,0.5397104024887085,0.4274880588054657,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7921733856201172,0.2346325814723968,0.223366230726242,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.8009394407272339,0.2419581264257431,0.1703545153141021,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968688964844,0.7316797375679016,0.1833726465702057,0.1752795428037643,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.7432001829147339,0.1926867067813873,0.8743351697921753,285.6979064941406,286.00933837890625,292.6366577148437,286.9568176269531,292.6348571777344,297.27423095703125,285.7008056640625,1.0,0.4289759695529938,1.0,1.0,0.0,1.0,-2.245712995529175,2.24570894241333,4.057547812408302e-06,1.73484206199646,0.7132897973060608,0.7132897973060608,0.0,112.60987854003906,126.0,15725.9970703125,-0.0,981.5607299804688,1.0,283.1499938964844,285.169921875,289.97442626953125,291.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,18582.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696983933448792,1.0,0.0,0.0,1.8553119897842407,1.855319857597351,2.296821719482978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.6787109375,0.0,236.65060424804688,1895.4371337890625,0.0,773.7274169921875,0.483003556728363,1.0,0.0,3.0,1.0,0.0
12044820,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.9990000128746032,0.5386640429496765,0.4345785975456238,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.7901880741119385,0.2367403358221054,0.2254167795181274,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.797555148601532,0.2428934425115585,0.1710550487041473,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.7294886112213135,0.1845512837171554,0.1764607280492782,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.7399565577507019,0.1931034922599792,0.8765087127685547,285.7369079589844,285.9703063964844,292.6924133300781,286.99981689453125,292.6905822753906,297.26617431640625,285.7396850585937,1.0,0.4328267872333526,1.0,1.0,0.0,1.0,-2.261564254760742,2.2615599632263184,4.114919192943489e-06,1.7471963167190552,0.7115704417228699,0.7115704417228699,0.0,114.89337158203124,126.0,15877.5,-0.0,1006.5322265625,1.0,283.1499938964844,285.2059020996094,290.017822265625,291.1024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18497.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724432468414307,1.0,0.0,0.0,1.840686321258545,1.8406940698623653,2.2607522964790405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.458984375,0.0,231.8793792724609,1895.4371337890625,0.0,786.6903686523438,0.4797614812850952,1.0,0.0,3.0,1.0,0.0
12044880,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.9990000128746032,0.5382702350616455,0.4367991983890533,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7895901799201965,0.2374110072851181,0.2260692864656448,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748291015625,0.7965176105499268,0.2431912273168563,0.1712781339883804,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7288198471069336,0.1849249750375747,0.1768353432416916,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7389670014381409,0.193238615989685,0.8772122859954834,285.7487487792969,285.9867858886719,292.7099914550781,287.01336669921875,292.70819091796875,297.26397705078125,285.75146484375,1.0,0.4340417385101318,1.0,1.0,0.0,1.0,-2.266578435897827,2.2665743827819824,4.133155016461387e-06,1.7511035203933716,0.7108005285263062,0.7108005285263062,0.0,115.61690521240234,114.0,15926.8310546875,-0.0,1014.5025634765624,1.0,283.1499938964844,285.2167053222656,290.0315246582031,291.1192321777344,293.1499938964844,293.1499938964844,283.1499938964844,18462.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733265280723572,1.0,0.0,0.0,1.836908221244812,1.8369159698486328,2.251481134862843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.1572265625,0.0,230.607650756836,1895.4371337890625,0.0,790.906005859375,0.4788990616798401,1.0,0.0,3.0,1.0,0.0
12044940,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9990000128746032,0.5377452373504639,0.4331846237182617,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.7949481010437012,0.2401953637599945,0.2286600023508072,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.8001096844673157,0.2444073855876922,0.1721034049987793,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7324870228767395,0.1864558905363083,0.1782517433166504,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7414918541908264,0.1937884986400604,0.8795111179351807,285.7874450683594,285.9613342285156,292.7833251953125,287.06964111328125,292.7815246582031,297.2607727050781,285.7890014648437,1.0,0.4334728121757507,1.0,1.0,0.0,1.0,-2.270822286605835,2.270817995071411,4.149096184846712e-06,1.7546815872192385,0.7091171741485596,0.7091171741485596,0.0,114.82271575927734,117.0,16054.5732421875,-0.0,1015.823486328125,1.0,283.1499938964844,285.2516784667969,290.08740234375,291.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,18351.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769340991973877,1.0,0.0,0.0,1.822974443435669,1.8229820728302,2.217453669572933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.938720703125,0.0,226.0269317626953,1895.4371337890625,0.0,808.3499755859375,0.4757505059242248,1.0,0.0,3.0,1.0,0.0
12045000,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.9990000128746032,0.5377452373504639,0.4331846237182617,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.7949481010437012,0.2401953637599945,0.2286600023508072,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78717041015625,0.8001096844673157,0.2444073855876922,0.1721034049987793,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.7324870228767395,0.1864558905363083,0.1782517433166504,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7414918541908264,0.1937884986400604,0.8795111179351807,285.7874450683594,285.9613342285156,292.7833251953125,287.06964111328125,292.7815246582031,297.2607727050781,285.7890014648437,1.0,0.4334728121757507,1.0,1.0,0.0,1.0,-2.270822286605835,2.270817995071411,4.149096184846712e-06,1.7546815872192385,0.7091171741485596,0.7091171741485596,0.0,114.82271575927734,117.0,16054.5732421875,-0.0,1015.823486328125,1.0,283.1499938964844,285.2516784667969,290.08740234375,291.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,18351.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769340991973877,1.0,0.0,0.0,1.822974443435669,1.8229820728302,2.217453669572933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.938720703125,0.0,226.0269317626953,1895.4371337890625,0.0,808.3499755859375,0.4757505059242248,1.0,0.0,3.0,1.0,0.0
12045060,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.9990000128746032,0.5392457842826843,0.4320084452629089,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.7988240718841553,0.2430135905742645,0.2312942743301391,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.8021919131278992,0.2456307262182235,0.1729427725076675,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.7349238395690918,0.1879990547895431,0.1796909272670745,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7427817583084106,0.1943652927875518,0.8819985389709473,285.8202819824219,285.93292236328125,292.8566589355469,287.1256103515625,292.8548583984375,297.26470947265625,285.8221435546875,1.0,0.4346380531787872,1.0,1.0,0.0,1.0,-2.278287887573242,2.2782835960388184,4.176201855443651e-06,1.7603957653045654,0.708188533782959,0.708188533782959,0.0,114.7417984008789,120.0,16195.9873046875,-0.0,1023.281494140625,1.0,283.1499938964844,285.2814025878906,290.139892578125,291.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,18249.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798003673553467,1.0,0.0,0.0,1.812971472740173,1.8129791021347048,2.1931855087586882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.447998046875,0.0,222.6958770751953,1895.4371337890625,0.0,822.4710083007812,0.4734481275081634,1.0,0.0,3.0,1.0,0.0
12045120,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.9990000128746032,0.5392457842826843,0.4320084452629089,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.7988240718841553,0.2430135905742645,0.2312942743301391,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199462890625,0.8021919131278992,0.2456307262182235,0.1729427725076675,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.7349238395690918,0.1879990547895431,0.1796909272670745,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7427817583084106,0.1943652927875518,0.8819985389709473,285.8202819824219,285.93292236328125,292.8566589355469,287.1256103515625,292.8548583984375,297.26470947265625,285.8221435546875,1.0,0.4346380531787872,1.0,1.0,0.0,1.0,-2.278287887573242,2.2782835960388184,4.176201855443651e-06,1.7603957653045654,0.708188533782959,0.708188533782959,0.0,114.7417984008789,120.0,16195.9873046875,-0.0,1023.281494140625,1.0,283.1499938964844,285.2814025878906,290.139892578125,291.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,18249.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798003673553467,1.0,0.0,0.0,1.812971472740173,1.8129791021347048,2.1931855087586882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.447998046875,0.0,222.6958770751953,1895.4371337890625,0.0,822.4710083007812,0.4734481275081634,1.0,0.0,3.0,1.0,0.0
12045180,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.9990000128746032,0.5406463146209717,0.4338518977165222,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8008407354354858,0.2458680272102356,0.233995571732521,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8024038076400757,0.2468668967485427,0.1738147735595703,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.7358241081237793,0.1895518451929092,0.1811734139919281,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7425075769424438,0.1949571967124939,0.8847211003303528,285.85479736328125,285.901611328125,292.92999267578125,287.1812744140625,292.92822265625,297.2680358886719,285.8566589355469,1.0,0.4368295669555664,1.0,1.0,0.0,1.0,-2.2898433208465576,2.289839029312134,4.2185997699562e-06,1.7693876028060913,0.708167552947998,0.708167552947998,0.0,115.56378173828124,123.0,16368.935546875,-0.0,1038.596435546875,1.0,283.1499938964844,285.31134033203125,290.19384765625,291.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18146.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822670459747314,1.0,0.0,0.0,1.8071153163909912,1.807122826576233,2.1790397397580819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.927490234375,0.0,220.59793090820312,1895.4371337890625,0.0,834.8112182617188,0.4720107614994049,1.0,0.0,3.0,1.0,0.0
12045240,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.9990000128746032,0.5406463146209717,0.4338518977165222,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8008407354354858,0.2458680272102356,0.233995571732521,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8024038076400757,0.2468668967485427,0.1738147735595703,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.7358241081237793,0.1895518451929092,0.1811734139919281,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7425075769424438,0.1949571967124939,0.8847211003303528,285.85479736328125,285.901611328125,292.92999267578125,287.1812744140625,292.92822265625,297.2680358886719,285.8566589355469,1.0,0.4368295669555664,1.0,1.0,0.0,1.0,-2.2898433208465576,2.289839029312134,4.2185997699562e-06,1.7693876028060913,0.708167552947998,0.708167552947998,0.0,115.56378173828124,123.0,16368.935546875,-0.0,1038.596435546875,1.0,283.1499938964844,285.31134033203125,290.19384765625,291.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18146.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822670459747314,1.0,0.0,0.0,1.8071153163909912,1.807122826576233,2.1790397397580819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.927490234375,0.0,220.59793090820312,1895.4371337890625,0.0,834.8112182617188,0.4720107614994049,1.0,0.0,3.0,1.0,0.0
12045300,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.9990000128746032,0.5411266088485718,0.4355352222919464,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.8013802766799927,0.247307151556015,0.235365554690361,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.80204176902771,0.2474888116121292,0.1742593795061111,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7358841300010681,0.1903297752141952,0.1819243282079696,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.741978108882904,0.1952564567327499,0.8861362338066101,285.8719177246094,285.8729858398437,292.9666748046875,287.2089538574219,292.9648742675781,297.2689208984375,285.8738098144531,1.0,0.438228964805603,1.0,1.0,0.0,1.0,-2.2966461181640625,2.2966420650482178,4.2436686271685176e-06,1.7746829986572266,0.7086177468299866,0.7086177468299866,0.0,116.20394134521484,123.0,16463.240234375,-0.0,1048.2879638671875,1.0,283.1499938964844,285.3258361816406,290.2217712402344,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18105.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835551619529724,1.0,0.0,0.0,1.8054542541503904,1.8054617643356323,2.17503554722498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.243896484375,0.0,219.9609832763672,1895.4371337890625,0.0,841.3251342773438,0.4715785682201385,1.0,0.0,3.0,1.0,0.0
12045360,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.9990000128746032,0.5414153933525085,0.4376348257064819,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.801666796207428,0.2487537115812301,0.2367470860481262,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8014282584190369,0.2481127977371215,0.1747087687253952,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.735733151435852,0.1911080479621887,0.182680144906044,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7412393689155579,0.1955573409795761,0.8875802755355835,285.8885192871094,285.8673400878906,293.0033264160156,287.236572265625,293.0015563964844,297.2692565917969,285.89031982421875,1.0,0.439794510602951,1.0,1.0,0.0,1.0,-2.304009437561035,2.304005146026612,4.270892077329336e-06,1.7804149389266968,0.7090650796890259,0.7090650796890259,0.0,116.9715347290039,126.0,16564.265625,-0.0,1059.12890625,1.0,283.1499938964844,285.3394470214844,290.25018310546875,291.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,18042.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849553942680359,1.0,0.0,0.0,1.8054653406143188,1.8054728507995603,2.175062405740391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.0576171875,0.0,219.7305603027344,1895.4371337890625,0.0,848.4603271484375,0.471452534198761,1.0,0.0,3.0,1.0,0.0
12045420,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.9990000128746032,0.5413991212844849,0.4428133070468902,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8016554117202759,0.2516651153564453,0.2395385652780532,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.7996243238449097,0.2493634521961212,0.1756177842617035,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.734943687915802,0.1926627457141876,0.1842012256383896,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7392870187759399,0.1961599141359329,0.8905275464057922,285.9206848144531,285.83013916015625,293.07666015625,287.29150390625,293.0749206542969,297.2685852050781,285.92236328125,1.0,0.443315327167511,1.0,1.0,0.0,1.0,-2.3200416564941406,2.320037364959717,4.330486717663007e-06,1.7928969860076904,0.7108805179595947,0.7108805179595947,0.0,118.81399536132812,114.0,16778.505859375,-0.0,1083.625732421875,1.0,283.1499938964844,285.36505126953125,290.3076477050781,291.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,17936.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881673097610474,1.0,0.0,0.0,1.808010220527649,1.8080177307128904,2.181198368589321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.353759765625,0.0,220.0814666748047,1895.4371337890625,0.0,865.0442504882812,0.471770316362381,1.0,0.0,3.0,1.0,0.0
12045480,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.9990000128746032,0.5413991212844849,0.4428133070468902,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8016554117202759,0.2516651153564453,0.2395385652780532,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.7996243238449097,0.2493634521961212,0.1756177842617035,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.734943687915802,0.1926627457141876,0.1842012256383896,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7392870187759399,0.1961599141359329,0.8905275464057922,285.9206848144531,285.83013916015625,293.07666015625,287.29150390625,293.0749206542969,297.2685852050781,285.92236328125,1.0,0.443315327167511,1.0,1.0,0.0,1.0,-2.3200416564941406,2.320037364959717,4.330486717663007e-06,1.7928969860076904,0.7108805179595947,0.7108805179595947,0.0,118.81399536132812,114.0,16778.505859375,-0.0,1083.625732421875,1.0,283.1499938964844,285.36505126953125,290.3076477050781,291.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,17936.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881673097610474,1.0,0.0,0.0,1.808010220527649,1.8080177307128904,2.181198368589321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.353759765625,0.0,220.0814666748047,1895.4371337890625,0.0,865.0442504882812,0.471770316362381,1.0,0.0,3.0,1.0,0.0
12045540,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9990000128746032,0.5420809388160706,0.4362269341945648,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8087860345840454,0.2545593976974487,0.2422073930501938,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8049966096878052,0.2505758702754974,0.1764217168092727,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.7400763034820557,0.1941762864589691,0.1855753511190414,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.7433502078056335,0.1967208385467529,0.8927812576293945,285.9408874511719,285.7900085449219,293.1499938964844,287.3460693359375,293.1482238769531,297.2700500488281,285.9414367675781,1.0,0.4416321814060211,1.0,1.0,0.0,1.0,-2.320678472518921,2.320674180984497,4.333366632636171e-06,1.7936736345291138,0.7134529948234558,0.7134529948234558,0.0,117.12876892089844,117.0,16926.078125,-0.0,1077.6441650390625,1.0,283.1499938964844,285.3789978027344,290.3638610839844,291.5186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17838.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917845368385315,1.0,0.0,0.0,1.814526319503784,1.8145338296890257,2.1969489694129162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.192138671875,0.0,221.6215057373047,1895.4371337890625,0.0,884.0858764648438,0.4729364514350891,1.0,0.0,3.0,1.0,0.0
12045600,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9990000128746032,0.5420809388160706,0.4362269341945648,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8087860345840454,0.2545593976974487,0.2422073930501938,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8049966096878052,0.2505758702754974,0.1764217168092727,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.7400763034820557,0.1941762864589691,0.1855753511190414,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.7433502078056335,0.1967208385467529,0.8927812576293945,285.9408874511719,285.7900085449219,293.1499938964844,287.3460693359375,293.1482238769531,297.2700500488281,285.9414367675781,1.0,0.4416321814060211,1.0,1.0,0.0,1.0,-2.320678472518921,2.320674180984497,4.333366632636171e-06,1.7936736345291138,0.7134529948234558,0.7134529948234558,0.0,117.12876892089844,117.0,16926.078125,-0.0,1077.6441650390625,1.0,283.1499938964844,285.3789978027344,290.3638610839844,291.5186767578125,293.1499938964844,293.1499938964844,283.1499938964844,17838.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917845368385315,1.0,0.0,0.0,1.814526319503784,1.8145338296890257,2.1969489694129162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.192138671875,0.0,221.6215057373047,1895.4371337890625,0.0,884.0858764648438,0.4729364514350891,1.0,0.0,3.0,1.0,0.0
12045660,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.9990000128746032,0.5446280837059021,0.4329611361026764,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8137099146842957,0.2574620842933655,0.2449052184820175,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8082955479621887,0.2517729103565216,0.1772309988737106,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7435528635978699,0.1956808269023895,0.1869616955518722,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7457213997840881,0.1972713768482208,0.8950871825218201,285.9550476074219,285.7505187988281,293.2191772460937,287.3969116210937,293.2176208496094,297.2757568359375,285.95587158203125,1.0,0.4419838786125183,1.0,1.0,0.0,1.0,-2.325392246246338,2.325387954711914,4.3507989175850525e-06,1.7972441911697388,0.7166637778282166,0.7166637778282166,0.0,116.4287567138672,120.0,17086.556640625,-0.0,1079.979736328125,1.0,283.1499938964844,285.3874816894531,290.4147644042969,291.5805053710937,293.1499938964844,293.1499938964844,283.1499938964844,17750.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953236818313599,1.0,0.0,0.0,1.824430584907532,1.8244380950927728,2.220997430413263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.25,0.0,224.212142944336,1895.4371337890625,0.0,903.0962524414062,0.4748414158821106,1.0,0.0,3.0,1.0,0.0
12045720,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.9990000128746032,0.5446280837059021,0.4329611361026764,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8137099146842957,0.2574620842933655,0.2449052184820175,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8082955479621887,0.2517729103565216,0.1772309988737106,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7435528635978699,0.1956808269023895,0.1869616955518722,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7457213997840881,0.1972713768482208,0.8950871825218201,285.9550476074219,285.7505187988281,293.2191772460937,287.3969116210937,293.2176208496094,297.2757568359375,285.95587158203125,1.0,0.4419838786125183,1.0,1.0,0.0,1.0,-2.325392246246338,2.325387954711914,4.3507989175850525e-06,1.7972441911697388,0.7166637778282166,0.7166637778282166,0.0,116.4287567138672,120.0,17086.556640625,-0.0,1079.979736328125,1.0,283.1499938964844,285.3874816894531,290.4147644042969,291.5805053710937,293.1499938964844,293.1499938964844,283.1499938964844,17750.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953236818313599,1.0,0.0,0.0,1.824430584907532,1.8244380950927728,2.220997430413263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.25,0.0,224.212142944336,1895.4371337890625,0.0,903.0962524414062,0.4748414158821106,1.0,0.0,3.0,1.0,0.0
12045780,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.9990000128746032,0.5468781590461731,0.4333553612232208,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8163765668869019,0.2603748738765716,0.2476525753736496,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8093065619468689,0.2529578506946563,0.178061157464981,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.7451099753379822,0.1971728354692459,0.1883774995803833,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.7461462616920471,0.1978043913841247,0.8975148797035217,285.9696044921875,285.7152709960937,293.2803649902344,287.4410400390625,293.27899169921875,297.2804870605469,285.9703674316406,1.0,0.4435690641403198,1.0,1.0,0.0,1.0,-2.334777593612671,2.334773302078247,4.385970896692015e-06,1.804549217224121,0.7205125093460083,0.7205125093460083,0.0,116.82001495361328,123.0,17267.984375,-0.0,1091.740966796875,1.0,283.1499938964844,285.39532470703125,290.4607849121094,291.6390075683594,293.1499938964844,293.1499938964844,283.1499938964844,17668.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992490649223328,1.0,0.0,0.0,1.837562561035156,1.837570071220398,2.253085398251642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.21337890625,0.0,227.814682006836,1895.4371337890625,0.0,924.6271362304688,0.4774439036846161,1.0,0.0,3.0,1.0,0.0
12045840,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696960449219,0.9990000128746032,0.5468781590461731,0.4333553612232208,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8163765668869019,0.2603748738765716,0.2476525753736496,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8093065619468689,0.2529578506946563,0.178061157464981,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.7451099753379822,0.1971728354692459,0.1883774995803833,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.7461462616920471,0.1978043913841247,0.8975148797035217,285.9696044921875,285.7152709960937,293.2803649902344,287.4410400390625,293.27899169921875,297.2804870605469,285.9703674316406,1.0,0.4435690641403198,1.0,1.0,0.0,1.0,-2.334777593612671,2.334773302078247,4.385970896692015e-06,1.804549217224121,0.7205125093460083,0.7205125093460083,0.0,116.82001495361328,123.0,17267.984375,-0.0,1091.740966796875,1.0,283.1499938964844,285.39532470703125,290.4607849121094,291.6390075683594,293.1499938964844,293.1499938964844,283.1499938964844,17668.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992490649223328,1.0,0.0,0.0,1.837562561035156,1.837570071220398,2.253085398251642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.21337890625,0.0,227.814682006836,1895.4371337890625,0.0,924.6271362304688,0.4774439036846161,1.0,0.0,3.0,1.0,0.0
12045900,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.9990000128746032,0.5477041602134705,0.4345034658908844,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.8171352744102478,0.2618325650691986,0.2490376234054565,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.809225857257843,0.2535436749458313,0.1784791052341461,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.745374321937561,0.1979113966226577,0.1890886127948761,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.7458425164222717,0.1980623304843902,0.8987367153167725,285.976318359375,285.6908569335937,293.30810546875,287.4607238769531,293.3068542480469,297.28173828125,285.9770202636719,1.0,0.4447222948074341,1.0,1.0,0.0,1.0,-2.3406436443328857,2.340639352798462,4.408032509672921e-06,1.8091168403625488,0.7227277755737305,0.7227277755737305,0.0,117.29734802246094,123.0,17362.185546875,-0.0,1100.062255859375,1.0,283.1499938964844,285.3985290527344,290.4816589355469,291.6664428710937,293.1499938964844,293.1499938964844,283.1499938964844,17638.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014023423194885,1.0,0.0,0.0,1.845012903213501,1.845020532608032,2.271392673947048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.78955078125,0.0,229.9398803710937,1895.4371337890625,0.0,936.6368408203124,0.4789568185806274,1.0,0.0,3.0,1.0,0.0
12045960,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9990000128746032,0.5482844710350037,0.436170220375061,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8175848722457886,0.2632903158664703,0.2504282593727112,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.8088268637657166,0.2541243731975555,0.1788975149393081,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.7453567385673523,0.1986441314220428,0.1897997707128524,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.7452600002288818,0.1983150690793991,0.8999590277671814,285.9823608398437,285.6843566894531,293.3340759277344,287.4788818359375,293.3328857421875,297.28204345703125,285.9830017089844,1.0,0.4460708200931549,1.0,1.0,0.0,1.0,-2.3471407890319824,2.3471364974975586,4.43253748017014e-06,1.8141765594482424,0.7248990535736084,0.7248990535736084,0.0,117.92970275878906,126.0,17459.33203125,-0.0,1109.73681640625,1.0,283.1499938964844,285.4009094238281,290.5009155273437,291.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,17595.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036653518676758,1.0,0.0,0.0,1.853549838066101,1.8535575866699217,2.292460976605071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.138671875,0.0,232.361557006836,1895.4371337890625,0.0,949.40185546875,0.4806758761405945,1.0,0.0,3.0,1.0,0.0
