time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.9990000128746032,0.5486935377120972,0.4399046003818512,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8177900314331055,0.2657378315925598,0.2527731359004974,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8075826168060303,0.2550870180130005,0.1795989573001861,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7448228597640991,0.1998609006404876,0.1909912228584289,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7437919974327087,0.1987290829420089,0.9020094275474548,285.991455078125,285.6486511230469,293.3737487792969,287.5060729980469,293.3726806640625,297.2807006835937,285.99200439453125,1.0,0.4486865699291229,1.0,1.0,0.0,1.0,-2.359179735183716,2.359175205230713,4.478131359064719e-06,1.823552131652832,0.7290908694267273,0.7290908694267273,0.0,119.2757797241211,126.0,17624.03515625,-0.0,1128.4913330078125,1.0,283.1499938964844,285.4037780761719,290.52960205078125,291.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,17543.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076546311378479,1.0,0.0,0.0,1.868824481964112,1.868832230567932,2.3303996954382453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.933837890625,0.0,236.83743286132807,1895.4371337890625,0.0,972.2544555664062,0.4838060736656189,1.0,0.0,3.0,1.0,0.0
12046080,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9990000128746032,0.5486895442008972,0.4407297670841217,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8177629709243774,0.2662036418914795,0.2532207369804382,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.8072753548622131,0.255268394947052,0.1797321438789367,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.744660496711731,0.2000904977321624,0.1912173926830291,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.7434544563293457,0.1988064050674438,0.9023990035057068,285.9929504394531,285.65771484375,293.3807678222656,287.51080322265625,293.3797302246094,297.2802429199219,285.9934997558594,1.0,0.4492273330688476,1.0,1.0,0.0,1.0,-2.361608028411865,2.3616037368774414,4.487357728066854e-06,1.8254433870315552,0.7297297716140747,0.7297297716140747,0.0,119.5673370361328,129.0,17655.837890625,-0.0,1132.3759765625,1.0,283.1499938964844,285.4040832519531,290.5345458984375,291.739990234375,293.1499938964844,293.1499938964844,283.1499938964844,17531.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084333658218384,1.0,0.0,0.0,1.8719993829727173,1.872007131576538,2.338324520678725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.642822265625,0.0,237.77200317382807,1895.4371337890625,0.0,976.7675170898438,0.4844560623168945,1.0,0.0,3.0,1.0,0.0
12046140,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9990000128746032,0.5480896830558777,0.4465493559837341,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.817216157913208,0.2691110968589782,0.2560218572616577,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.8049399852752686,0.2563865184783935,0.1805592328310012,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7433019876480103,0.2015087306499481,0.1926226466894149,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7410222291946411,0.1992761939764022,0.904812216758728,286.0013732910156,285.63531494140625,293.4209289550781,287.5372009277344,293.4200744628906,297.2763366699219,286.0018005371094,1.0,0.4528510272502899,1.0,1.0,0.0,1.0,-2.3775441646575928,2.37753963470459,4.548151537164813e-06,1.83785343170166,0.7349223494529724,0.7349223494529724,0.0,121.59994506835938,117.0,17854.01953125,-0.0,1158.5306396484375,1.0,283.1499938964844,285.4049377441406,290.5617370605469,291.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,17476.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133561134338379,1.0,0.0,0.0,1.89252245426178,1.89253032207489,2.389876669894875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.587158203125,0.0,243.9667358398437,1895.4371337890625,0.0,1005.681396484375,0.4887080490589142,1.0,0.0,3.0,1.0,0.0
12046200,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9990000128746032,0.5480896830558777,0.4465493559837341,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.817216157913208,0.2691110968589782,0.2560218572616577,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.8049399852752686,0.2563865184783935,0.1805592328310012,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7433019876480103,0.2015087306499481,0.1926226466894149,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7410222291946411,0.1992761939764022,0.904812216758728,286.0013732910156,285.63531494140625,293.4209289550781,287.5372009277344,293.4200744628906,297.2763366699219,286.0018005371094,1.0,0.4528510272502899,1.0,1.0,0.0,1.0,-2.3775441646575928,2.37753963470459,4.548151537164813e-06,1.83785343170166,0.7349223494529724,0.7349223494529724,0.0,121.59994506835938,117.0,17854.01953125,-0.0,1158.5306396484375,1.0,283.1499938964844,285.4049377441406,290.5617370605469,291.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,17476.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133561134338379,1.0,0.0,0.0,1.89252245426178,1.89253032207489,2.389876669894875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.587158203125,0.0,243.9667358398437,1895.4371337890625,0.0,1005.681396484375,0.4887080490589142,1.0,0.0,3.0,1.0,0.0
12046260,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9990000128746032,0.548045814037323,0.440489649772644,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8233745694160461,0.2719699740409851,0.2586687505245209,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8097003698348999,0.2574374079704284,0.1812592446804046,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7480306625366211,0.2028601467609405,0.1938544958829879,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7446221709251404,0.1996792405843734,0.9064106941223145,285.9978332519531,285.6170959472656,293.4551086425781,287.5585021972656,293.4543762207031,297.2747802734375,285.9971618652344,1.0,0.4512158930301666,1.0,1.0,0.0,1.0,-2.377705335617065,2.3777008056640625,4.549317964119837e-06,1.8382773399353027,0.7402193546295166,0.7402193546295166,0.0,120.0240478515625,120.0,17964.05859375,-0.0,1152.3197021484375,1.0,283.1499938964844,285.3949279785156,290.5819702148437,291.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17438.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181188821792603,1.0,0.0,0.0,1.9145148992538448,1.914522886276245,2.445743518819654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.532958984375,0.0,250.818115234375,1895.4371337890625,0.0,1034.282470703125,0.4933159947395324,1.0,0.0,3.0,1.0,0.0
12046320,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9990000128746032,0.548045814037323,0.440489649772644,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8233745694160461,0.2719699740409851,0.2586687505245209,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.8097003698348999,0.2574374079704284,0.1812592446804046,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7480306625366211,0.2028601467609405,0.1938544958829879,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7446221709251404,0.1996792405843734,0.9064106941223145,285.9978332519531,285.6170959472656,293.4551086425781,287.5585021972656,293.4543762207031,297.2747802734375,285.9971618652344,1.0,0.4512158930301666,1.0,1.0,0.0,1.0,-2.377705335617065,2.3777008056640625,4.549317964119837e-06,1.8382773399353027,0.7402193546295166,0.7402193546295166,0.0,120.0240478515625,120.0,17964.05859375,-0.0,1152.3197021484375,1.0,283.1499938964844,285.3949279785156,290.5819702148437,291.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17438.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181188821792603,1.0,0.0,0.0,1.9145148992538448,1.914522886276245,2.445743518819654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.532958984375,0.0,250.818115234375,1895.4371337890625,0.0,1034.282470703125,0.4933159947395324,1.0,0.0,3.0,1.0,0.0
12046380,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9990000128746032,0.5497440695762634,0.4377278387546539,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8276029229164124,0.2748107016086578,0.2613174617290497,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8123719692230225,0.2584508657455444,0.1819474399089813,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7510461807250977,0.2041820734739303,0.1950772553682327,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7465119957923889,0.2000557333230972,0.907973051071167,285.9897766113281,285.6029357910156,293.4837646484375,287.5750732421875,293.483154296875,297.2767639160156,285.989501953125,1.0,0.451567679643631,1.0,1.0,0.0,1.0,-2.381730318069458,2.381725788116455,4.564557912090095e-06,1.8413118124008176,0.7455036044120789,0.7455036044120789,0.0,119.42855834960938,123.0,18076.572265625,-0.0,1154.47119140625,1.0,283.1499938964844,285.3817443847656,290.5939025878906,291.8324890136719,293.1499938964844,293.1499938964844,283.1499938964844,17417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218971014022827,1.0,0.0,0.0,1.9371591806411743,1.9371671676635744,2.503940379483538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.35888671875,0.0,258.0912780761719,1895.4371337890625,0.0,1057.4019775390625,0.498110294342041,1.0,0.0,3.0,1.0,0.0
12046440,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.9990000128746032,0.5497440695762634,0.4377278387546539,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8276029229164124,0.2748107016086578,0.2613174617290497,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8123719692230225,0.2584508657455444,0.1819474399089813,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7510461807250977,0.2041820734739303,0.1950772553682327,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7465119957923889,0.2000557333230972,0.907973051071167,285.9897766113281,285.6029357910156,293.4837646484375,287.5750732421875,293.483154296875,297.2767639160156,285.989501953125,1.0,0.451567679643631,1.0,1.0,0.0,1.0,-2.381730318069458,2.381725788116455,4.564557912090095e-06,1.8413118124008176,0.7455036044120789,0.7455036044120789,0.0,119.42855834960938,123.0,18076.572265625,-0.0,1154.47119140625,1.0,283.1499938964844,285.3817443847656,290.5939025878906,291.8324890136719,293.1499938964844,293.1499938964844,283.1499938964844,17417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218971014022827,1.0,0.0,0.0,1.9371591806411743,1.9371671676635744,2.503940379483538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.35888671875,0.0,258.0912780761719,1895.4371337890625,0.0,1057.4019775390625,0.498110294342041,1.0,0.0,3.0,1.0,0.0
12046500,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.9990000128746032,0.5504927039146423,0.4378010630607605,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.828873336315155,0.2762293517589569,0.2626551687717438,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.8128320574760437,0.2589491605758667,0.1822966188192367,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7517712116241455,0.2048343122005462,0.1956962645053863,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.7466872334480286,0.2002364695072174,0.9087969660758972,285.9873352050781,285.5907592773437,293.49615478515625,287.58172607421875,293.49560546875,297.27740478515625,285.98712158203125,1.0,0.4522090256214142,1.0,1.0,0.0,1.0,-2.3855769634246826,2.3855721950531006,4.579315827868413e-06,1.8443032503128047,0.7482444643974304,0.7482444643974304,0.0,119.56942749023438,123.0,18140.8984375,-0.0,1159.4132080078125,1.0,283.1499938964844,285.3764343261719,290.5987243652344,291.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,17414.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989762306213,1.0,0.0,0.0,1.948558330535889,1.948566436767578,2.533496115120215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.43017578125,0.0,261.8410949707031,1895.4371337890625,0.0,1067.3173828125,0.5005433559417725,1.0,0.0,3.0,1.0,0.0
12046560,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9990000128746032,0.5510535836219788,0.4385640025138855,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.8297395706176758,0.2776473760604858,0.2639991343021393,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8128796219825745,0.259442538022995,0.1826473623514175,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7521160244941711,0.2054806053638458,0.196316659450531,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7464919090270996,0.2004119157791137,0.9096303582191468,285.98516845703125,285.5926513671875,293.5073547363281,287.5873413085937,293.5068664550781,297.2775573730469,285.9849853515625,1.0,0.4531108438968658,1.0,1.0,0.0,1.0,-2.3902745246887207,2.3902699947357178,4.5973742999194656e-06,1.8479570150375368,0.7508654594421387,0.7508654594421387,0.0,119.916748046875,126.0,18208.90234375,-0.0,1166.181396484375,1.0,283.1499938964844,285.37127685546875,290.60321044921875,291.849853515625,293.1499938964844,293.1499938964844,283.1499938964844,17401.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250220537185669,1.0,0.0,0.0,1.9603564739227293,1.9603646993637085,2.564268584137608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.63427734375,0.0,265.72564697265625,1895.4371337890625,0.0,1076.8072509765625,0.5030472278594971,1.0,0.0,3.0,1.0,0.0
12046620,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,0.5514864921569824,0.441710352897644,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8305229544639587,0.2804816961288452,0.2667017877101898,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8120109438896179,0.2604155242443084,0.183351382613182,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.751910924911499,0.2067560851573944,0.1975577473640442,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7452391386032104,0.200748324394226,0.9113093614578248,285.981689453125,285.5860290527344,293.52642822265625,287.595703125,293.5260314941406,297.27606201171875,285.9815673828125,1.0,0.4555238783359527,1.0,1.0,0.0,1.0,-2.4016530513763428,2.40164852142334,4.641266968974378e-06,1.856806755065918,0.756248414516449,0.756248414516449,0.0,121.1002426147461,129.0,18349.9921875,-0.0,1184.07373046875,1.0,283.1499938964844,285.3618469238281,290.61114501953125,291.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,17391.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628076434135437,1.0,0.0,0.0,1.9838658571243288,1.9838742017745967,2.626140656047937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.984375,0.0,273.65338134765625,1895.4371337890625,0.0,1096.0186767578125,0.508074164390564,1.0,0.0,3.0,1.0,0.0
12046680,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,0.5514864921569824,0.441710352897644,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8305229544639587,0.2804816961288452,0.2667017877101898,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.8120109438896179,0.2604155242443084,0.183351382613182,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.751910924911499,0.2067560851573944,0.1975577473640442,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7452391386032104,0.200748324394226,0.9113093614578248,285.981689453125,285.5860290527344,293.52642822265625,287.595703125,293.5260314941406,297.27606201171875,285.9815673828125,1.0,0.4555238783359527,1.0,1.0,0.0,1.0,-2.4016530513763428,2.40164852142334,4.641266968974378e-06,1.856806755065918,0.756248414516449,0.756248414516449,0.0,121.1002426147461,129.0,18349.9921875,-0.0,1184.07373046875,1.0,283.1499938964844,285.3618469238281,290.61114501953125,291.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,17391.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628076434135437,1.0,0.0,0.0,1.9838658571243288,1.9838742017745967,2.626140656047937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.984375,0.0,273.65338134765625,1895.4371337890625,0.0,1096.0186767578125,0.508074164390564,1.0,0.0,3.0,1.0,0.0
12046740,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9990000128746032,0.5509087443351746,0.4465349912643432,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8303358554840088,0.2833133339881897,0.2694194614887237,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8101481795310974,0.2613702416419983,0.1840556263923645,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.7507950067520142,0.2080090492963791,0.1987950652837753,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.7431218028068542,0.2010649740695953,0.9129852056503296,285.9789123535156,285.5828857421875,293.5414428710937,287.6005554199219,293.5411682128906,297.2727355957031,285.97882080078125,1.0,0.4585651159286499,1.0,1.0,0.0,1.0,-2.4150583744049072,2.4150538444519043,4.693251867138315e-06,1.867230534553528,0.7616158723831177,0.7616158723831177,0.0,122.79996490478516,117.0,18495.744140625,-0.0,1206.606201171875,1.0,283.1499938964844,285.35308837890625,290.6167907714844,291.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,17387.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313161253929138,1.0,0.0,0.0,2.007486820220948,2.007495403289795,2.689049551918288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.9921875,0.0,281.8121032714844,1895.4371337890625,0.0,1116.6563720703125,0.5131469964981079,1.0,0.0,3.0,1.0,0.0
12046800,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.9990000128746032,0.5509087443351746,0.4465349912643432,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8303358554840088,0.2833133339881897,0.2694194614887237,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.8101481795310974,0.2613702416419983,0.1840556263923645,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.7507950067520142,0.2080090492963791,0.1987950652837753,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.7431218028068542,0.2010649740695953,0.9129852056503296,285.9789123535156,285.5828857421875,293.5414428710937,287.6005554199219,293.5411682128906,297.2727355957031,285.97882080078125,1.0,0.4585651159286499,1.0,1.0,0.0,1.0,-2.4150583744049072,2.4150538444519043,4.693251867138315e-06,1.867230534553528,0.7616158723831177,0.7616158723831177,0.0,122.79996490478516,117.0,18495.744140625,-0.0,1206.606201171875,1.0,283.1499938964844,285.35308837890625,290.6167907714844,291.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,17387.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313161253929138,1.0,0.0,0.0,2.007486820220948,2.007495403289795,2.689049551918288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.9921875,0.0,281.8121032714844,1895.4371337890625,0.0,1116.6563720703125,0.5131469964981079,1.0,0.0,3.0,1.0,0.0
12046860,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.9990000128746032,0.5508379340171814,0.43972909450531,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.836795449256897,0.2861010134220123,0.2719897031784057,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8150233626365662,0.2622669041156769,0.184640884399414,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.755845844745636,0.2092025578022003,0.1998682171106338,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7469685077667236,0.2013221383094787,0.9138827323913574,285.9668884277344,285.5829162597656,293.55291748046875,287.6022644042969,293.5527038574219,297.2711486816406,285.96588134765625,1.0,0.4564759731292724,1.0,1.0,0.0,1.0,-2.4130606651306152,2.413055896759033,4.686024567490676e-06,1.8659651279449463,0.7667597532272339,0.7667597532272339,0.0,120.95990753173828,120.0,18553.22265625,-0.0,1196.699951171875,1.0,283.1499938964844,285.3362121582031,290.6182861328125,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17394.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345871686935425,1.0,0.0,0.0,2.030834913253784,2.0308432579040527,2.751962995262147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.65283203125,0.0,290.0950012207031,1895.4371337890625,0.0,1137.7626953125,0.5181904435157776,1.0,0.0,3.0,1.0,0.0
12046920,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.9990000128746032,0.5508379340171814,0.43972909450531,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.836795449256897,0.2861010134220123,0.2719897031784057,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8150233626365662,0.2622669041156769,0.184640884399414,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.755845844745636,0.2092025578022003,0.1998682171106338,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7469685077667236,0.2013221383094787,0.9138827323913574,285.9668884277344,285.5829162597656,293.55291748046875,287.6022644042969,293.5527038574219,297.2711486816406,285.96588134765625,1.0,0.4564759731292724,1.0,1.0,0.0,1.0,-2.4130606651306152,2.413055896759033,4.686024567490676e-06,1.8659651279449463,0.7667597532272339,0.7667597532272339,0.0,120.95990753173828,120.0,18553.22265625,-0.0,1196.699951171875,1.0,283.1499938964844,285.3362121582031,290.6182861328125,291.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17394.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345871686935425,1.0,0.0,0.0,2.030834913253784,2.0308432579040527,2.751962995262147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.65283203125,0.0,290.0950012207031,1895.4371337890625,0.0,1137.7626953125,0.5181904435157776,1.0,0.0,3.0,1.0,0.0
12046980,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.9990000128746032,0.5524551272392273,0.4364376366138458,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8412693738937378,0.2888785600662231,0.2745705246925354,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8177874088287354,0.2631386518478393,0.18522410094738,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7590343952178955,0.2103773951530456,0.2009438425302505,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7490035891532898,0.2015703022480011,0.914823830127716,285.95281982421875,285.5857849121094,293.5613098144531,287.60125732421875,293.5611572265625,297.27227783203125,285.9523010253906,1.0,0.4564671814441681,1.0,1.0,0.0,1.0,-2.415318012237549,2.415313482284546,4.694579274655553e-06,1.8676021099090576,0.7716113328933716,0.7716113328933716,0.0,120.17277526855467,123.0,18617.125,-0.0,1196.0931396484375,1.0,283.1499938964844,285.3187255859375,290.6134948730469,291.8892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17412.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370513439178467,1.0,0.0,0.0,2.05332612991333,2.053334951400757,2.8132564011684735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.90625,0.0,298.28765869140625,1895.4371337890625,0.0,1153.8389892578125,0.5230813026428223,1.0,0.0,3.0,1.0,0.0
12047040,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.9990000128746032,0.5524551272392273,0.4364376366138458,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.8412693738937378,0.2888785600662231,0.2745705246925354,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8177874088287354,0.2631386518478393,0.18522410094738,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7590343952178955,0.2103773951530456,0.2009438425302505,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7490035891532898,0.2015703022480011,0.914823830127716,285.95281982421875,285.5857849121094,293.5613098144531,287.60125732421875,293.5611572265625,297.27227783203125,285.9523010253906,1.0,0.4564671814441681,1.0,1.0,0.0,1.0,-2.415318012237549,2.415313482284546,4.694579274655553e-06,1.8676021099090576,0.7716113328933716,0.7716113328933716,0.0,120.17277526855467,123.0,18617.125,-0.0,1196.0931396484375,1.0,283.1499938964844,285.3187255859375,290.6134948730469,291.8892822265625,293.1499938964844,293.1499938964844,283.1499938964844,17412.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370513439178467,1.0,0.0,0.0,2.05332612991333,2.053334951400757,2.8132564011684735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.90625,0.0,298.28765869140625,1895.4371337890625,0.0,1153.8389892578125,0.5230813026428223,1.0,0.0,3.0,1.0,0.0
12047100,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.9990000128746032,0.5531436800956726,0.436304360628128,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.8426161408424377,0.290269523859024,0.2758783996105194,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.8182845711708069,0.26357102394104,0.1855246573686599,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.7597928047180176,0.2109606862068176,0.2014941275119781,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.7492194771766663,0.2016931325197219,0.9153696894645692,285.94805908203125,285.5823059082031,293.5645446777344,287.599853515625,293.5643920898437,297.2726135253906,285.9476318359375,1.0,0.4569552838802337,1.0,1.0,0.0,1.0,-2.418405532836914,2.418400764465332,4.706574600277236e-06,1.8699913024902344,0.7740360498428345,0.7740360498428345,0.0,120.23714447021484,123.0,18658.8359375,-0.0,1199.954345703125,1.0,283.1499938964844,285.3119506835937,290.6106262207031,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17426.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380518674850464,1.0,0.0,0.0,2.064164161682129,2.064172983169556,2.8430326892703306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.9560546875,0.0,302.31640625,1895.4371337890625,0.0,1160.4091796875,0.5254506468772888,1.0,0.0,3.0,1.0,0.0
12047160,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.9990000128746032,0.553632378578186,0.4368965625762939,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8435265421867371,0.2916625142097473,0.2771953642368316,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.8183578848838806,0.2640016674995422,0.185829296708107,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7601411938667297,0.2115411460399627,0.202049046754837,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7490447163581848,0.2018141150474548,0.9159431457519532,285.94403076171875,285.59112548828125,293.5671691894531,287.597900390625,293.5670471191406,297.2724914550781,285.94366455078125,1.0,0.4577205777168274,1.0,1.0,0.0,1.0,-2.422419309616089,2.422414541244507,4.722199264506344e-06,1.873100638389588,0.7762988805770874,0.7762988805770874,0.0,120.51925659179688,126.0,18705.0703125,-0.0,1205.8060302734375,1.0,283.1499938964844,285.3058166503906,290.6078796386719,291.88824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17432.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390021443367004,1.0,0.0,0.0,2.075031518936157,2.075040340423584,2.8730471512972144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.28369140625,0.0,306.3560791015625,1895.4371337890625,0.0,1166.6719970703125,0.5278127789497375,1.0,0.0,3.0,1.0,0.0
12047220,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.9990000128746032,0.553916335105896,0.4394668638706207,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8443060517311096,0.294230580329895,0.2796381711959839,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8176327347755432,0.2647898197174072,0.1863979697227478,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.7599452137947083,0.2126021087169647,0.203078493475914,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7479320168495178,0.2020314782857895,0.9170475006103516,285.9384155273437,285.5872497558594,293.5706787109375,287.5931091308594,293.57061767578125,297.2709655761719,285.93817138671875,1.0,0.4596928060054779,1.0,1.0,0.0,1.0,-2.4316866397857666,2.431681871414185,4.7583844207110815e-06,1.8802837133407595,0.7805934548377991,0.7805934548377991,0.0,121.48543548583984,126.0,18797.20703125,-0.0,1220.6864013671875,1.0,283.1499938964844,285.2962951660156,290.6029968261719,291.8883361816406,293.1499938964844,293.1499938964844,283.1499938964844,17451.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408001184463501,1.0,0.0,0.0,2.0942540168762207,2.0942628383636475,2.926524018675991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.09423828125,0.0,313.6402587890625,1895.4371337890625,0.0,1178.5819091796875,0.532013475894928,1.0,0.0,3.0,1.0,0.0
12047280,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.9990000128746032,0.5539000034332275,0.4397688210010528,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.8443265557289124,0.2944541573524475,0.2798516750335693,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8175243735313416,0.264858067035675,0.1864478290081024,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.7598841786384583,0.2126939296722412,0.2031684070825576,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.7477940320968628,0.2020500302314758,0.917145848274231,285.93798828125,285.5985717773437,293.5709228515625,287.5926208496094,293.57086181640625,297.2707824707031,285.9377746582031,1.0,0.4598941504955292,1.0,1.0,0.0,1.0,-2.4325919151306152,2.432587146759033,4.761926902574487e-06,1.8809854984283447,0.7808114886283875,0.7808114886283875,0.0,121.5933609008789,129.0,18805.666015625,-0.0,1222.2015380859375,1.0,283.1499938964844,285.2955322265625,290.6025695800781,291.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17452.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409647464752197,1.0,0.0,0.0,2.095919370651245,2.095928192138672,2.93118006311488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.36083984375,0.0,314.2735595703125,1895.4371337890625,0.0,1179.676513671875,0.5323763489723206,1.0,0.0,3.0,1.0,0.0
12047340,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.9990000128746032,0.5531341433525085,0.4444011747837066,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.844073474407196,0.2972526848316192,0.2825329005718231,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.8156805634498596,0.2657074332237243,0.1870750337839126,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7586510181427002,0.2138353884220123,0.2042954862117767,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7456327676773071,0.2022754698991775,0.9183930158615112,285.93408203125,285.6076965332031,293.5730895996094,287.5858154296875,293.57305908203125,297.2676696777344,285.9339904785156,1.0,0.4627368450164795,1.0,1.0,0.0,1.0,-2.4449827671051025,2.4449779987335205,4.810554401046829e-06,1.890592098236084,0.7851533889770508,0.7851533889770508,0.0,123.20872497558594,132.0,18914.857421875,-0.0,1243.6190185546875,1.0,283.1499938964844,285.2873229980469,290.5968322753906,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17473.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431627869606018,1.0,0.0,0.0,2.115974903106689,2.115983963012696,2.98754486038888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.74853515625,0.0,322.01678466796875,1895.4371337890625,0.0,1194.3514404296875,0.5367667078971863,1.0,0.0,3.0,1.0,0.0
12047400,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.9990000128746032,0.5531341433525085,0.4444011747837066,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.844073474407196,0.2972526848316192,0.2825329005718231,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.8156805634498596,0.2657074332237243,0.1870750337839126,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7586510181427002,0.2138353884220123,0.2042954862117767,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7456327676773071,0.2022754698991775,0.9183930158615112,285.93408203125,285.6076965332031,293.5730895996094,287.5858154296875,293.57305908203125,297.2676696777344,285.9339904785156,1.0,0.4627368450164795,1.0,1.0,0.0,1.0,-2.4449827671051025,2.4449779987335205,4.810554401046829e-06,1.890592098236084,0.7851533889770508,0.7851533889770508,0.0,123.20872497558594,132.0,18914.857421875,-0.0,1243.6190185546875,1.0,283.1499938964844,285.2873229980469,290.5968322753906,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17473.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431627869606018,1.0,0.0,0.0,2.115974903106689,2.115983963012696,2.98754486038888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.74853515625,0.0,322.01678466796875,1895.4371337890625,0.0,1194.3514404296875,0.5367667078971863,1.0,0.0,3.0,1.0,0.0
12047460,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9990000128746032,0.5513721704483032,0.4502965211868286,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.8430910706520081,0.3000557422637939,0.2852325141429901,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8131232261657715,0.2665504217147827,0.1877077668905258,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.7567514181137085,0.2149644941091537,0.2054248601198196,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.7428568005561829,0.2024816572666168,0.9196316003799438,285.93182373046875,285.61798095703125,293.5741577148437,287.5778503417969,293.5741271972656,297.2646179199219,285.9317932128906,1.0,0.4660543501377105,1.0,1.0,0.0,1.0,-2.458912849426269,2.4589080810546875,4.86552653455874e-06,1.901392102241516,0.7893306016921997,0.7893306016921997,0.0,125.22599792480467,120.0,19029.6171875,-0.0,1268.776123046875,1.0,283.1499938964844,285.2807312011719,290.5899963378906,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17494.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455978155136108,1.0,0.0,0.0,2.135204553604126,2.135213613510132,3.042092089344806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.13232421875,0.0,329.5709533691406,1895.4371337890625,0.0,1210.7437744140625,0.5409834980964661,1.0,0.0,3.0,1.0,0.0
12047520,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9990000128746032,0.5513721704483032,0.4502965211868286,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.8430910706520081,0.3000557422637939,0.2852325141429901,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8131232261657715,0.2665504217147827,0.1877077668905258,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.7567514181137085,0.2149644941091537,0.2054248601198196,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.7428568005561829,0.2024816572666168,0.9196316003799438,285.93182373046875,285.61798095703125,293.5741577148437,287.5778503417969,293.5741271972656,297.2646179199219,285.9317932128906,1.0,0.4660543501377105,1.0,1.0,0.0,1.0,-2.458912849426269,2.4589080810546875,4.86552653455874e-06,1.901392102241516,0.7893306016921997,0.7893306016921997,0.0,125.22599792480467,120.0,19029.6171875,-0.0,1268.776123046875,1.0,283.1499938964844,285.2807312011719,290.5899963378906,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17494.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455978155136108,1.0,0.0,0.0,2.135204553604126,2.135213613510132,3.042092089344806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.13232421875,0.0,329.5709533691406,1895.4371337890625,0.0,1210.7437744140625,0.5409834980964661,1.0,0.0,3.0,1.0,0.0
12047580,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9990000128746032,0.550189733505249,0.4442758858203888,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.8491339087486267,0.3028196096420288,0.2877858877182007,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.8173430562019348,0.2673465311527252,0.188226506114006,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7612764835357666,0.2160424590110778,0.2063943594694137,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217834472656,0.7461270093917847,0.2026258707046508,0.92005717754364,285.9214782714844,285.6289367675781,293.5746154785156,287.5691223144531,293.5746154785156,297.2635803222656,285.92059326171875,1.0,0.4641458094120025,1.0,1.0,0.0,1.0,-2.457067012786865,2.457062244415283,4.858723059442127e-06,1.9002221822738647,0.7931850552558899,0.7931850552558899,0.0,123.58032989501952,123.0,19056.265625,-0.0,1259.6463623046875,1.0,283.1499938964844,285.26708984375,290.580810546875,291.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,17520.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648001492023468,1.0,0.0,0.0,2.153451681137085,2.15346097946167,3.0943090223445324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.576171875,0.0,336.88360595703125,1895.4371337890625,0.0,1227.06298828125,0.5449987053871155,1.0,0.0,3.0,1.0,0.0
12047640,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.9990000128746032,0.550189733505249,0.4442758858203888,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.8491339087486267,0.3028196096420288,0.2877858877182007,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.8173430562019348,0.2673465311527252,0.188226506114006,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7612764835357666,0.2160424590110778,0.2063943594694137,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217834472656,0.7461270093917847,0.2026258707046508,0.92005717754364,285.9214782714844,285.6289367675781,293.5746154785156,287.5691223144531,293.5746154785156,297.2635803222656,285.92059326171875,1.0,0.4641458094120025,1.0,1.0,0.0,1.0,-2.457067012786865,2.457062244415283,4.858723059442127e-06,1.9002221822738647,0.7931850552558899,0.7931850552558899,0.0,123.58032989501952,123.0,19056.265625,-0.0,1259.6463623046875,1.0,283.1499938964844,285.26708984375,290.580810546875,291.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,17520.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648001492023468,1.0,0.0,0.0,2.153451681137085,2.15346097946167,3.0943090223445324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.576171875,0.0,336.88360595703125,1895.4371337890625,0.0,1227.06298828125,0.5449987053871155,1.0,0.0,3.0,1.0,0.0
12047700,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.9990000128746032,0.5504522323608398,0.4422705173492431,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.851586103439331,0.3041984140872955,0.2890610694885254,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8188614249229431,0.2677385509014129,0.1884829998016357,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.7630038857460022,0.2165771275758743,0.2068760246038437,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.7472530007362366,0.2027004361152649,0.92026686668396,285.9144592285156,285.6287536621094,293.5747985839844,287.5646057128906,293.5747985839844,297.2634582519531,285.9139709472656,1.0,0.4640320539474487,1.0,1.0,0.0,1.0,-2.457318067550659,2.457313299179077,4.859480213781353e-06,1.900293469429016,0.7950188517570496,0.7950188517570496,0.0,123.0563735961914,123.0,19068.775390625,-0.0,1257.759765625,1.0,283.1499938964844,285.2593994140625,290.5743103027344,291.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,17541.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648881196975708,1.0,0.0,0.0,2.1619515419006348,2.16196084022522,3.118783808986336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.13671875,0.0,340.3675537109375,1895.4371337890625,0.0,1233.0697021484375,0.5468854904174805,1.0,0.0,3.0,1.0,0.0
12047760,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.9990000128746032,0.550718367099762,0.4415872097015381,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8532456159591675,0.3055812418460846,0.2903542816638946,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.819625198841095,0.268131673336029,0.1887510269880294,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.7640041708946228,0.2171124964952469,0.2073739022016525,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.7477026581764221,0.2027821987867355,0.9205845594406128,285.9100952148437,285.6400146484375,293.5749816894531,287.56005859375,293.5749816894531,297.2632751464844,285.90972900390625,1.0,0.4642565250396728,1.0,1.0,0.0,1.0,-2.459350824356079,2.459346055984497,4.867480129178148e-06,1.901846528053284,0.7967000603675842,0.7967000603675842,0.0,122.94281768798828,126.0,19093.98828125,-0.0,1259.732666015625,1.0,283.1499938964844,285.2537841796875,290.5677185058594,291.8728942871094,293.1499938964844,293.1499938964844,283.1499938964844,17552.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495374441146851,1.0,0.0,0.0,2.170375347137451,2.170384645462036,3.143135529626307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.47802734375,0.0,343.80084228515625,1895.4371337890625,0.0,1237.56201171875,0.5487409234046936,1.0,0.0,3.0,1.0,0.0
12047820,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9990000128746032,0.5508463382720947,0.4424187541007995,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8552190065383911,0.308359682559967,0.2929743826389313,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8198963403701782,0.2689217627048492,0.1893059462308883,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7647706270217896,0.2181831449270248,0.20839224755764,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7474620938301086,0.2029552012681961,0.9213857054710388,285.90447998046875,285.6506042480469,293.57574462890625,287.5509948730469,293.5757141113281,297.2626953125,285.9043273925781,1.0,0.4655628204345703,1.0,1.0,0.0,1.0,-2.4663472175598145,2.4663424491882324,4.895143320027273e-06,1.907232403755188,0.8000491857528687,0.8000491857528687,0.0,123.38814544677734,129.0,19160.658203125,-0.0,1270.0567626953125,1.0,283.1499938964844,285.24542236328125,290.556396484375,291.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505736112594604,1.0,0.0,0.0,2.186239719390869,2.186249256134033,3.189252879565174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.41943359375,0.0,350.365234375,1895.4371337890625,0.0,1244.6759033203125,0.5522488355636597,1.0,0.0,3.0,1.0,0.0
