time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.9990000128746032,0.5508463382720947,0.4424187541007995,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8552190065383911,0.308359682559967,0.2929743826389313,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8198963403701782,0.2689217627048492,0.1893059462308883,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.7647706270217896,0.2181831449270248,0.20839224755764,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.7474620938301086,0.2029552012681961,0.9213857054710388,285.90447998046875,285.6506042480469,293.57574462890625,287.5509948730469,293.5757141113281,297.2626953125,285.9043273925781,1.0,0.4655628204345703,1.0,1.0,0.0,1.0,-2.4663472175598145,2.4663424491882324,4.895143320027273e-06,1.907232403755188,0.8000491857528687,0.8000491857528687,0.0,123.38814544677734,129.0,19160.658203125,-0.0,1270.0567626953125,1.0,283.1499938964844,285.24542236328125,290.556396484375,291.86407470703125,293.1499938964844,293.1499938964844,283.1499938964844,17580.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505736112594604,1.0,0.0,0.0,2.186239719390869,2.186249256134033,3.189252879565174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.41943359375,0.0,350.365234375,1895.4371337890625,0.0,1244.6759033203125,0.5522488355636597,1.0,0.0,3.0,1.0,0.0
12047940,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9990000128746032,0.5501182675361633,0.4455552995204925,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8557700514793396,0.3111554384231567,0.2956345677375793,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8188609480857849,0.2697178423404693,0.1898825168609619,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7642427682876587,0.2192533910274505,0.2094341963529586,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.746026873588562,0.2031278312206268,0.9223159551620485,285.9022521972656,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.2618103027344,285.9022521972656,1.0,0.4677608013153076,1.0,1.0,0.0,1.0,-2.47637152671814,2.4763667583465576,4.934964181302348e-06,1.914972424507141,0.8032722473144531,0.8032722473144531,0.0,124.541748046875,132.0,19245.43359375,-0.0,1287.114501953125,1.0,283.1499938964844,285.2401123046875,290.5479736328125,291.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,17603.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516626477241516,1.0,0.0,0.0,2.201199769973755,2.201209306716919,3.233049312711956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.9814453125,0.0,356.623291015625,1895.4371337890625,0.0,1252.1795654296875,0.5555555820465088,1.0,0.0,3.0,1.0,0.0
12048000,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9990000128746032,0.5501182675361633,0.4455552995204925,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8557700514793396,0.3111554384231567,0.2956345677375793,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8188609480857849,0.2697178423404693,0.1898825168609619,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7642427682876587,0.2192533910274505,0.2094341963529586,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.746026873588562,0.2031278312206268,0.9223159551620485,285.9022521972656,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.2618103027344,285.9022521972656,1.0,0.4677608013153076,1.0,1.0,0.0,1.0,-2.47637152671814,2.4763667583465576,4.934964181302348e-06,1.914972424507141,0.8032722473144531,0.8032722473144531,0.0,124.541748046875,132.0,19245.43359375,-0.0,1287.114501953125,1.0,283.1499938964844,285.2401123046875,290.5479736328125,291.8593444824219,293.1499938964844,293.1499938964844,283.1499938964844,17603.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516626477241516,1.0,0.0,0.0,2.201199769973755,2.201209306716919,3.233049312711956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.9814453125,0.0,356.623291015625,1895.4371337890625,0.0,1252.1795654296875,0.5555555820465088,1.0,0.0,3.0,1.0,0.0
12048060,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.9990000128746032,0.5484307408332825,0.4503659904003143,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8553023338317871,0.3139649927616119,0.2983261942863464,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8168935775756836,0.2705178260803222,0.1904753297567367,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7627990245819092,0.2203211635351181,0.2104920446872711,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7437465786933899,0.2032859623432159,0.923281192779541,285.9026184082031,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.2611083984375,285.9027404785156,1.0,0.4705975949764251,1.0,1.0,0.0,1.0,-2.4885265827178955,2.4885215759277344,4.983492544852197e-06,1.9243688583374023,0.806578516960144,0.806578516960144,0.0,126.21945190429688,120.0,19344.298828125,-0.0,1309.148193359375,1.0,283.1499938964844,285.23712158203125,290.5415954589844,291.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,17622.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530528664588928,1.0,0.0,0.0,2.215451002120972,2.215460777282715,3.275048072737264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.75439453125,0.0,362.6397705078125,1895.4371337890625,0.0,1261.7982177734375,0.558702290058136,1.0,0.0,3.0,1.0,0.0
12048120,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.9990000128746032,0.5484307408332825,0.4503659904003143,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8553023338317871,0.3139649927616119,0.2983261942863464,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8168935775756836,0.2705178260803222,0.1904753297567367,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7627990245819092,0.2203211635351181,0.2104920446872711,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7437465786933899,0.2032859623432159,0.923281192779541,285.9026184082031,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.2611083984375,285.9027404785156,1.0,0.4705975949764251,1.0,1.0,0.0,1.0,-2.4885265827178955,2.4885215759277344,4.983492544852197e-06,1.9243688583374023,0.806578516960144,0.806578516960144,0.0,126.21945190429688,120.0,19344.298828125,-0.0,1309.148193359375,1.0,283.1499938964844,285.23712158203125,290.5415954589844,291.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,17622.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530528664588928,1.0,0.0,0.0,2.215451002120972,2.215460777282715,3.275048072737264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.75439453125,0.0,362.6397705078125,1895.4371337890625,0.0,1261.7982177734375,0.558702290058136,1.0,0.0,3.0,1.0,0.0
12048180,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.5472972393035889,0.443523108959198,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.8620265126228333,0.3167423903942108,0.3008816242218017,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.8214932084083557,0.2712786197662353,0.1909619122743606,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.767798125743866,0.2213459610939026,0.2114009261131286,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.7474074959754944,0.2033899873495102,0.9234735369682312,285.8955078125,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.2613220214844,285.8948059082031,1.0,0.468337208032608,1.0,1.0,0.0,1.0,-2.4853036403656006,2.4852986335754395,4.97105884278426e-06,1.9221141338348389,0.8098548650741577,0.8098548650741577,0.0,124.31019592285156,108.0,19362.705078125,-0.0,1297.074462890625,1.0,283.1499938964844,285.2272644042969,290.5353698730469,291.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17630.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654586911201477,1.0,0.0,0.0,2.2295403480529785,2.2295501232147217,3.316836512112787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.5849609375,0.0,368.61273193359375,1895.4371337890625,0.0,1272.4630126953125,0.5617992281913757,1.0,0.0,3.0,1.0,0.0
12048240,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.5472972393035889,0.443523108959198,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.8620265126228333,0.3167423903942108,0.3008816242218017,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956298828125,0.8214932084083557,0.2712786197662353,0.1909619122743606,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.767798125743866,0.2213459610939026,0.2114009261131286,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.7474074959754944,0.2033899873495102,0.9234735369682312,285.8955078125,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.2613220214844,285.8948059082031,1.0,0.468337208032608,1.0,1.0,0.0,1.0,-2.4853036403656006,2.4852986335754395,4.97105884278426e-06,1.9221141338348389,0.8098548650741577,0.8098548650741577,0.0,124.31019592285156,108.0,19362.705078125,-0.0,1297.074462890625,1.0,283.1499938964844,285.2272644042969,290.5353698730469,291.8551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17630.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654586911201477,1.0,0.0,0.0,2.2295403480529785,2.2295501232147217,3.316836512112787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.5849609375,0.0,368.61273193359375,1895.4371337890625,0.0,1272.4630126953125,0.5617992281913757,1.0,0.0,3.0,1.0,0.0
12048300,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.9990000128746032,0.5478702187538147,0.4363217055797577,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8679062724113464,0.3181163966655731,0.3021060228347778,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.825964093208313,0.2716420888900757,0.1911643296480178,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.7725251317024231,0.2218433618545532,0.2118008434772491,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8881225585937,0.7512940764427185,0.2034392356872558,0.923337697982788,285.8878173828125,285.64630126953125,293.5884704589844,287.5252990722656,293.5883178710937,297.2613220214844,285.88690185546875,1.0,0.4658416509628296,1.0,1.0,0.0,1.0,-2.4786880016326904,2.4786829948425293,4.944728516420582e-06,1.9170408248901367,0.811428964138031,0.811428964138031,0.0,122.21607971191406,108.0,19341.923828125,-0.0,1280.112060546875,1.0,283.1499938964844,285.2190246582031,290.5310363769531,291.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17636.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550868153572083,1.0,0.0,0.0,2.236402034759521,2.2364118099212646,3.337283658311208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6533203125,0.0,371.5552062988281,1895.4371337890625,0.0,1275.9500732421875,0.5633113384246826,1.0,0.0,3.0,1.0,0.0
12048360,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9990000128746032,0.5493363738059998,0.4271169304847717,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.8753210306167603,0.3194833695888519,0.3033040761947632,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.8316993713378906,0.271996259689331,0.1913459450006485,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786315917969,0.7785935997962952,0.2223333567380905,0.2121742218732834,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87872314453125,0.7564448714256287,0.2034976035356521,0.9231383204460144,285.8783569335937,285.6414489746094,293.5923767089844,287.52301025390625,293.5921936035156,297.2615051269531,285.87725830078125,1.0,0.4626014232635498,1.0,1.0,0.0,1.0,-2.469499588012696,2.4694948196411133,4.908219580102013e-06,1.9099642038345337,0.8129623532295227,0.8129623532295227,0.0,119.55998229980467,111.0,19306.400390625,-0.0,1257.7576904296875,1.0,283.1499938964844,285.2093200683594,290.5260925292969,291.8445739746094,293.1499938964844,293.1499938964844,283.1499938964844,17642.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552661061286926,1.0,0.0,0.0,2.243125915527344,2.243135690689087,3.357381217483635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.86376953125,0.0,374.4588317871094,1895.4371337890625,0.0,1277.2021484375,0.5647951364517212,1.0,0.0,3.0,1.0,0.0
12048420,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.9990000128746032,0.5536035895347595,0.416920393705368,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8850061297416687,0.322246253490448,0.305794894695282,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.8385862112045288,0.2727232277393341,0.1917730867862701,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.7861027717590332,0.2233357280492782,0.2130122929811477,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7625380158424377,0.2036762535572052,0.9233779311180116,285.8646850585937,285.6289978027344,293.6024169921875,287.52001953125,293.6021728515625,297.2644958496094,285.8642272949219,1.0,0.4598936736583709,1.0,1.0,0.0,1.0,-2.462034225463867,2.462029457092285,4.878206254943507e-06,1.903977870941162,0.8160778880119324,0.8160778880119324,0.0,116.75593566894533,114.0,19295.599609375,-0.0,1237.00830078125,1.0,283.1499938964844,285.1950378417969,290.5173645019531,291.83282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17652.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546956300735474,1.0,0.0,0.0,2.2562897205352783,2.2562997341156006,3.396903025532083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.5947265625,0.0,380.1729431152344,1895.4371337890625,0.0,1273.220703125,0.5676981210708618,1.0,0.0,3.0,1.0,0.0
12048480,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.9990000128746032,0.5536035895347595,0.416920393705368,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.8850061297416687,0.322246253490448,0.305794894695282,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.8385862112045288,0.2727232277393341,0.1917730867862701,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.7861027717590332,0.2233357280492782,0.2130122929811477,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.7625380158424377,0.2036762535572052,0.9233779311180116,285.8646850585937,285.6289978027344,293.6024169921875,287.52001953125,293.6021728515625,297.2644958496094,285.8642272949219,1.0,0.4598936736583709,1.0,1.0,0.0,1.0,-2.462034225463867,2.462029457092285,4.878206254943507e-06,1.903977870941162,0.8160778880119324,0.8160778880119324,0.0,116.75593566894533,114.0,19295.599609375,-0.0,1237.00830078125,1.0,283.1499938964844,285.1950378417969,290.5173645019531,291.83282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17652.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546956300735474,1.0,0.0,0.0,2.2562897205352783,2.2562997341156006,3.396903025532083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.5947265625,0.0,380.1729431152344,1895.4371337890625,0.0,1273.220703125,0.5676981210708618,1.0,0.0,3.0,1.0,0.0
12048540,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.9990000128746032,0.557536780834198,0.4122951030731201,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8909572958946228,0.3250467181205749,0.3083777129650116,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8422112464904785,0.273473173379898,0.1922579854726791,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.790274977684021,0.2243568152189254,0.2139268070459365,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7655509114265442,0.2038721293210983,0.9240423440933228,285.85894775390625,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.2706604003906,285.8587951660156,1.0,0.4591649770736694,1.0,1.0,0.0,1.0,-2.46205472946167,2.462049961090088,4.878144409303786e-06,1.9039188623428345,0.8194280862808228,0.8194280862808228,0.0,115.61662292480467,117.0,19338.306640625,-0.0,1232.255126953125,1.0,283.1499938964844,285.1871337890625,290.5154724121094,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,17650.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538394689559937,1.0,0.0,0.0,2.269528150558472,2.269538164138794,3.4368810020168894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.84521484375,0.0,385.9288635253906,1895.4371337890625,0.0,1267.260009765625,0.57060307264328,1.0,0.0,3.0,1.0,0.0
12048600,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.9990000128746032,0.557536780834198,0.4122951030731201,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8909572958946228,0.3250467181205749,0.3083777129650116,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8422112464904785,0.273473173379898,0.1922579854726791,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.790274977684021,0.2243568152189254,0.2139268070459365,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7655509114265442,0.2038721293210983,0.9240423440933228,285.85894775390625,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.2706604003906,285.8587951660156,1.0,0.4591649770736694,1.0,1.0,0.0,1.0,-2.46205472946167,2.462049961090088,4.878144409303786e-06,1.9039188623428345,0.8194280862808228,0.8194280862808228,0.0,115.61662292480467,117.0,19338.306640625,-0.0,1232.255126953125,1.0,283.1499938964844,285.1871337890625,290.5154724121094,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,17650.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538394689559937,1.0,0.0,0.0,2.269528150558472,2.269538164138794,3.4368810020168894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.84521484375,0.0,385.9288635253906,1895.4371337890625,0.0,1267.260009765625,0.57060307264328,1.0,0.0,3.0,1.0,0.0
12048660,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.9990000128746032,0.5604524612426758,0.4115514755249023,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8941318392753601,0.3278767764568329,0.3110274374485016,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8434237241744995,0.2742421925067901,0.1927844434976577,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.791986346244812,0.2253897488117218,0.2148913145065307,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.7662321925163269,0.2040546983480453,0.9248400926589966,285.8580017089844,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.275634765625,285.85809326171875,1.0,0.4598971009254455,1.0,1.0,0.0,1.0,-2.467090845108032,2.467085838317871,4.898012775811367e-06,1.907765507698059,0.8231162428855896,0.8231162428855896,0.0,115.59757232666016,120.0,19419.30859375,-0.0,1238.2039794921875,1.0,283.1499938964844,285.1830749511719,290.52008056640625,291.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17637.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535171270370483,1.0,0.0,0.0,2.283240556716919,2.2832508087158203,3.478538133094844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.615234375,0.0,391.9060974121094,1895.4371337890625,0.0,1265.02001953125,0.573599100112915,1.0,0.0,3.0,1.0,0.0
12048720,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.9990000128746032,0.5604524612426758,0.4115514755249023,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8941318392753601,0.3278767764568329,0.3110274374485016,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8434237241744995,0.2742421925067901,0.1927844434976577,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.791986346244812,0.2253897488117218,0.2148913145065307,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.7662321925163269,0.2040546983480453,0.9248400926589966,285.8580017089844,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.275634765625,285.85809326171875,1.0,0.4598971009254455,1.0,1.0,0.0,1.0,-2.467090845108032,2.467085838317871,4.898012775811367e-06,1.907765507698059,0.8231162428855896,0.8231162428855896,0.0,115.59757232666016,120.0,19419.30859375,-0.0,1238.2039794921875,1.0,283.1499938964844,285.1830749511719,290.52008056640625,291.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,17637.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535171270370483,1.0,0.0,0.0,2.283240556716919,2.2832508087158203,3.478538133094844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.615234375,0.0,391.9060974121094,1895.4371337890625,0.0,1265.02001953125,0.573599100112915,1.0,0.0,3.0,1.0,0.0
12048780,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9990000128746032,0.5621078610420227,0.4136342406272888,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.8952366709709167,0.330730527639389,0.3137272894382477,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8428462147712708,0.2750264406204223,0.1933420151472091,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7918755412101746,0.2264303267002105,0.2158907949924469,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7651908993721008,0.2042347639799118,0.9257352948188782,285.8606262207031,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.27642822265625,285.8608703613281,1.0,0.4616890251636505,1.0,1.0,0.0,1.0,-2.475780248641968,2.4757754802703857,4.932496267429087e-06,1.914456486701965,0.82725590467453,0.82725590467453,0.0,116.39056396484376,123.0,19532.09375,-0.0,1252.0010986328125,1.0,283.1499938964844,285.1816711425781,290.5291442871094,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,17614.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539850831031799,1.0,0.0,0.0,2.297827243804932,2.297837257385254,3.523125542415073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.068359375,0.0,398.2905883789063,1895.4371337890625,0.0,1268.2725830078125,0.5767755508422852,1.0,0.0,3.0,1.0,0.0
12048840,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9990000128746032,0.5621078610420227,0.4136342406272888,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.8952366709709167,0.330730527639389,0.3137272894382477,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.8428462147712708,0.2750264406204223,0.1933420151472091,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7918755412101746,0.2264303267002105,0.2158907949924469,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7651908993721008,0.2042347639799118,0.9257352948188782,285.8606262207031,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.27642822265625,285.8608703613281,1.0,0.4616890251636505,1.0,1.0,0.0,1.0,-2.475780248641968,2.4757754802703857,4.932496267429087e-06,1.914456486701965,0.82725590467453,0.82725590467453,0.0,116.39056396484376,123.0,19532.09375,-0.0,1252.0010986328125,1.0,283.1499938964844,285.1816711425781,290.5291442871094,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,17614.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539850831031799,1.0,0.0,0.0,2.297827243804932,2.297837257385254,3.523125542415073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.068359375,0.0,398.2905883789063,1895.4371337890625,0.0,1268.2725830078125,0.5767755508422852,1.0,0.0,3.0,1.0,0.0
12048900,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.9990000128746032,0.562446117401123,0.4154833555221557,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8952006101608276,0.3321657478809356,0.3150928616523742,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8420537114143372,0.2754235863685608,0.193630188703537,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.7913045883178711,0.2269529402256012,0.2164006531238556,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.7641937136650085,0.2043297439813614,0.9262344241142272,285.8630065917969,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2751770019531,285.8633117675781,1.0,0.4628927707672119,1.0,1.0,0.0,1.0,-2.4811999797821045,2.481194972991944,4.9540840336703695e-06,1.918638706207276,0.8295310139656067,0.8295310139656067,0.0,117.02277374267578,123.0,19599.1484375,-0.0,1261.232421875,1.0,283.1499938964844,285.18170166015625,290.534912109375,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,17598.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545001864433289,1.0,0.0,0.0,2.305570363998413,2.305580377578736,3.546909397300624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.63330078125,0.0,401.6949768066406,1895.4371337890625,0.0,1271.858642578125,0.5784587860107422,1.0,0.0,3.0,1.0,0.0
12048960,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.9990000128746032,0.5624665021896362,0.4177593290805816,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8948596715927124,0.3336064219474792,0.3164677619934082,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.8410037159919739,0.2758238017559051,0.1939236670732498,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.7904676198959351,0.2274769991636276,0.2169160991907119,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.7629575729370117,0.2044298350811004,0.9267743825912476,285.865966796875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2730712890625,285.8663330078125,1.0,0.4642624855041504,1.0,1.0,0.0,1.0,-2.487205982208252,2.487200975418091,4.97807150168228e-06,1.923277497291565,0.8319630026817322,0.8319630026817322,0.0,117.7825698852539,126.0,19672.8125,-0.0,1271.75634765625,1.0,283.1499938964844,285.18212890625,290.5414733886719,291.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,17580.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551741361618042,1.0,0.0,0.0,2.313678741455078,2.3136889934539795,3.571901743271156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.71142578125,0.0,405.2740783691406,1895.4371337890625,0.0,1276.5595703125,0.580220103263855,1.0,0.0,3.0,1.0,0.0
12049020,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9990000128746032,0.5616336464881897,0.4233129322528839,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.8934845924377441,0.3365029990673065,0.3192422688007355,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8383296728134155,0.2766321301460266,0.1945239305496215,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.788192868232727,0.2285285890102386,0.2179607301950454,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.7599607110023499,0.2046427428722381,0.9279649257659912,285.8733215332031,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.26776123046875,285.873779296875,1.0,0.4673966765403747,1.0,1.0,0.0,1.0,-2.500617027282715,2.5006120204925537,5.031866749050096e-06,1.9336450099945068,0.8373478055000305,0.8373478055000305,0.0,119.6107177734375,129.0,19838.5703125,-0.0,1295.9842529296875,1.0,283.1499938964844,285.1838073730469,290.55682373046875,291.8950500488281,293.1499938964844,293.1499938964844,283.1499938964844,17537.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568865776062012,1.0,0.0,0.0,2.3311469554901123,2.3311572074890137,3.626040268045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.35546875,0.0,413.0422973632813,1895.4371337890625,0.0,1288.5506591796875,0.5840129256248474,1.0,0.0,3.0,1.0,0.0
12049080,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9990000128746032,0.5616336464881897,0.4233129322528839,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.8934845924377441,0.3365029990673065,0.3192422688007355,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8383296728134155,0.2766321301460266,0.1945239305496215,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.788192868232727,0.2285285890102386,0.2179607301950454,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.7599607110023499,0.2046427428722381,0.9279649257659912,285.8733215332031,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.26776123046875,285.873779296875,1.0,0.4673966765403747,1.0,1.0,0.0,1.0,-2.500617027282715,2.5006120204925537,5.031866749050096e-06,1.9336450099945068,0.8373478055000305,0.8373478055000305,0.0,119.6107177734375,129.0,19838.5703125,-0.0,1295.9842529296875,1.0,283.1499938964844,285.1838073730469,290.55682373046875,291.8950500488281,293.1499938964844,293.1499938964844,283.1499938964844,17537.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568865776062012,1.0,0.0,0.0,2.3311469554901123,2.3311572074890137,3.626040268045472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.35546875,0.0,413.0422973632813,1895.4371337890625,0.0,1288.5506591796875,0.5840129256248474,1.0,0.0,3.0,1.0,0.0
12049140,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.9990000128746032,0.5597475171089172,0.4298987984657287,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8914328217506409,0.339417040348053,0.3220449388027191,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8351110219955444,0.277448445558548,0.1951384395360946,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7853376269340515,0.2295828312635421,0.2190194875001907,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7564693689346313,0.2048587352037429,0.9292434453964232,285.8821716308594,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2631225585937,285.8826904296875,1.0,0.4709364771842956,1.0,1.0,0.0,1.0,-2.515442609786988,2.515437602996826,5.0916987675009295e-06,1.945115566253662,0.8435286283493042,0.8435286283493042,0.0,121.77008056640624,132.0,20027.5625,-0.0,1323.638427734375,1.0,283.1499938964844,285.1861877441406,290.57568359375,291.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,17484.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589648723602295,1.0,0.0,0.0,2.3505663871765137,2.350576639175415,3.686704985739198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.05224609375,0.0,421.7848205566406,1895.4371337890625,0.0,1303.192138671875,0.5882308483123779,1.0,0.0,3.0,1.0,0.0
12049200,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.9990000128746032,0.5597475171089172,0.4298987984657287,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8914328217506409,0.339417040348053,0.3220449388027191,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8351110219955444,0.277448445558548,0.1951384395360946,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7853376269340515,0.2295828312635421,0.2190194875001907,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7564693689346313,0.2048587352037429,0.9292434453964232,285.8821716308594,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2631225585937,285.8826904296875,1.0,0.4709364771842956,1.0,1.0,0.0,1.0,-2.515442609786988,2.515437602996826,5.0916987675009295e-06,1.945115566253662,0.8435286283493042,0.8435286283493042,0.0,121.77008056640624,132.0,20027.5625,-0.0,1323.638427734375,1.0,283.1499938964844,285.1861877441406,290.57568359375,291.9239196777344,293.1499938964844,293.1499938964844,283.1499938964844,17484.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589648723602295,1.0,0.0,0.0,2.3505663871765137,2.350576639175415,3.686704985739198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.05224609375,0.0,421.7848205566406,1895.4371337890625,0.0,1303.192138671875,0.5882308483123779,1.0,0.0,3.0,1.0,0.0
12049260,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9990000128746032,0.5569579005241394,0.4372361004352569,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8889312148094177,0.3423425257205963,0.3248684406280517,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8315454125404358,0.2782685160636902,0.1957627534866333,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7821049094200134,0.230635717511177,0.2200866788625717,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.7526577711105347,0.2050536721944809,0.9304978847503662,285.8919372558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2608337402344,285.8924560546875,1.0,0.4747586846351623,1.0,1.0,0.0,1.0,-2.531189680099488,2.531184434890747,5.155662165634567e-06,1.9573085308074951,0.8505880236625671,0.8505880236625671,0.0,124.18424987792967,135.0,20236.09765625,-0.0,1353.8603515625,1.0,283.1499938964844,285.18865966796875,290.5980834960937,291.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,17425.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614818572998047,1.0,0.0,0.0,2.372197151184082,2.3722076416015625,3.7548704767687013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6552734375,0.0,431.6752014160156,1895.4371337890625,0.0,1321.0528564453125,0.5929362177848816,1.0,0.0,3.0,1.0,0.0
12049320,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.9990000128746032,0.5569579005241394,0.4372361004352569,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8889312148094177,0.3423425257205963,0.3248684406280517,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8315454125404358,0.2782685160636902,0.1957627534866333,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7821049094200134,0.230635717511177,0.2200866788625717,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.7526577711105347,0.2050536721944809,0.9304978847503662,285.8919372558594,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2608337402344,285.8924560546875,1.0,0.4747586846351623,1.0,1.0,0.0,1.0,-2.531189680099488,2.531184434890747,5.155662165634567e-06,1.9573085308074951,0.8505880236625671,0.8505880236625671,0.0,124.18424987792967,135.0,20236.09765625,-0.0,1353.8603515625,1.0,283.1499938964844,285.18865966796875,290.5980834960937,291.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,17425.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614818572998047,1.0,0.0,0.0,2.372197151184082,2.3722076416015625,3.7548704767687013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6552734375,0.0,431.6752014160156,1895.4371337890625,0.0,1321.0528564453125,0.5929362177848816,1.0,0.0,3.0,1.0,0.0
12049380,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.9990000128746032,0.5533852577209473,0.4451256394386291,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8861367702484131,0.3452707529067993,0.327703446149826,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8277619481086731,0.2790859639644623,0.1963915675878524,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7786356210708618,0.231681153178215,0.2211553156375885,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7486381530761719,0.2052037864923477,0.9316096305847168,285.9017028808594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2611999511719,285.9022216796875,1.0,0.4787671267986297,1.0,1.0,0.0,1.0,-2.547450304031372,2.547445058822632,5.222156232775888e-06,1.9699088335037231,0.8585663437843323,0.8585663437843323,0.0,126.79727935791016,138.0,20458.990234375,-0.0,1385.9527587890625,1.0,283.1499938964844,285.1905822753906,290.6221923828125,291.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17362.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645622849464417,1.0,0.0,0.0,2.3961703777313232,2.396181106567383,3.831146671018361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.45263671875,0.0,442.84661865234375,1895.4371337890625,0.0,1343.1014404296875,0.5981655716896057,1.0,0.0,3.0,1.0,0.0
12049440,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.9990000128746032,0.5533852577209473,0.4451256394386291,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8861367702484131,0.3452707529067993,0.327703446149826,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.8277619481086731,0.2790859639644623,0.1963915675878524,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7786356210708618,0.231681153178215,0.2211553156375885,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7486381530761719,0.2052037864923477,0.9316096305847168,285.9017028808594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2611999511719,285.9022216796875,1.0,0.4787671267986297,1.0,1.0,0.0,1.0,-2.547450304031372,2.547445058822632,5.222156232775888e-06,1.9699088335037231,0.8585663437843323,0.8585663437843323,0.0,126.79727935791016,138.0,20458.990234375,-0.0,1385.9527587890625,1.0,283.1499938964844,285.1905822753906,290.6221923828125,291.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17362.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645622849464417,1.0,0.0,0.0,2.3961703777313232,2.396181106567383,3.831146671018361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.45263671875,0.0,442.84661865234375,1895.4371337890625,0.0,1343.1014404296875,0.5981655716896057,1.0,0.0,3.0,1.0,0.0
12049500,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.9990000128746032,0.5513525605201721,0.4492285251617431,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8846670985221863,0.3467335402965545,0.3291224539279938,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.8258164525032043,0.2794919312000274,0.1967060267925262,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7768456935882568,0.2321992516517639,0.2216879725456237,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.7465769052505493,0.2052571475505828,0.9320842623710632,285.906494140625,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2606201171875,285.9070129394531,1.0,0.4808175563812256,1.0,1.0,0.0,1.0,-2.555673122406006,2.5556678771972656,5.255951691651717e-06,1.9762837886810305,0.8629141449928284,0.8629141449928284,0.0,128.16439819335938,138.0,20575.080078125,-0.0,1402.5242919921875,1.0,283.1499938964844,285.1912536621094,290.634521484375,292.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,17330.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662739515304565,1.0,0.0,0.0,2.409048318862915,2.4090590476989746,3.872437162044662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.1640625,0.0,448.94244384765625,1895.4371337890625,0.0,1355.442138671875,0.6009814739227295,1.0,0.0,3.0,1.0,0.0
12049560,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9990000128746032,0.5491921305656433,0.4534129202365875,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8831667304039001,0.3481945097446441,0.3305412530899048,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8238471746444702,0.2798953354358673,0.1970197707414627,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7750346064567566,0.23271344602108,0.2222184538841247,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.7444943785667419,0.20529505610466,0.9324963092803956,285.91119384765625,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2599182128906,285.91168212890625,1.0,0.4828881621360779,1.0,1.0,0.0,1.0,-2.563915014266968,2.5639097690582275,5.289939508656971e-06,1.9826750755310056,0.8675094246864319,0.8675094246864319,0.0,129.5650634765625,126.0,20693.919921875,-0.0,1419.365478515625,1.0,283.1499938964844,285.191650390625,290.6469421386719,292.03338623046875,293.1499938964844,293.1499938964844,283.1499938964844,17298.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680720448493958,1.0,0.0,0.0,2.422521114349365,2.422532081604004,3.915872355264583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.04443359375,0.0,455.3922119140625,1895.4371337890625,0.0,1368.4736328125,0.6039326786994934,1.0,0.0,3.0,1.0,0.0
12049620,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9990000128746032,0.545944094657898,0.4490817487239837,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8885154128074646,0.3510673642158508,0.3332145810127258,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8269670605659485,0.2806529104709625,0.1975250244140625,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7786230444908142,0.2336899787187576,0.2231102436780929,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.746736466884613,0.2053041905164718,0.9324072599411012,285.9111022949219,285.2118530273437,293.9388122558594,287.65313720703125,293.93768310546875,297.2592468261719,285.9107360839844,1.0,0.4815444052219391,1.0,1.0,0.0,1.0,-2.563517093658448,2.563511848449707,5.288869942887686e-06,1.982653975486756,0.8772765398025513,0.8772765398025513,0.0,128.4054718017578,114.0,20840.43359375,-0.0,1413.7672119140625,1.0,283.1499938964844,285.1836242675781,290.6707458496094,292.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17239.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716635227203369,1.0,0.0,0.0,2.451033115386963,2.4510440826416016,4.0085905084197293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.92236328125,0.0,469.3084716796875,1895.4371337890625,0.0,1394.707763671875,0.6101994514465332,1.0,0.0,3.0,1.0,0.0
12049680,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9990000128746032,0.545944094657898,0.4490817487239837,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8885154128074646,0.3510673642158508,0.3332145810127258,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8269670605659485,0.2806529104709625,0.1975250244140625,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7786230444908142,0.2336899787187576,0.2231102436780929,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.746736466884613,0.2053041905164718,0.9324072599411012,285.9111022949219,285.2118530273437,293.9388122558594,287.65313720703125,293.93768310546875,297.2592468261719,285.9107360839844,1.0,0.4815444052219391,1.0,1.0,0.0,1.0,-2.563517093658448,2.563511848449707,5.288869942887686e-06,1.982653975486756,0.8772765398025513,0.8772765398025513,0.0,128.4054718017578,114.0,20840.43359375,-0.0,1413.7672119140625,1.0,283.1499938964844,285.1836242675781,290.6707458496094,292.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,17239.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716635227203369,1.0,0.0,0.0,2.451033115386963,2.4510440826416016,4.0085905084197293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.92236328125,0.0,469.3084716796875,1895.4371337890625,0.0,1394.707763671875,0.6101994514465332,1.0,0.0,3.0,1.0,0.0
