time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9990000128746032,0.5459185242652893,0.4345859289169311,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9009086489677428,0.3538906574249267,0.3357324004173279,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8359691500663757,0.2813599705696106,0.1979152560234069,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7882948517799377,0.234622374176979,0.2238495200872421,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7544682621955872,0.2053283751010894,0.9317528009414672,285.8995361328125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2601013183594,285.8987121582031,1.0,0.4764997065067291,1.0,1.0,0.0,1.0,-2.5497055053710938,2.549700260162353,5.232274816080462e-06,1.9720908403396609,0.8877231478691101,0.8877231478691101,0.0,124.14445495605467,117.0,20905.736328125,-0.0,1377.31396484375,1.0,283.1499938964844,285.1658630371094,290.6906433105469,292.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,17191.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743074655532837,1.0,0.0,0.0,2.4812541007995605,2.4812653064727783,4.108051143703051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.58349609375,0.0,484.4661865234375,1895.4371337890625,0.0,1414.193359375,0.6168755888938904,1.0,0.0,3.0,1.0,0.0
12049800,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9990000128746032,0.5459185242652893,0.4345859289169311,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9009086489677428,0.3538906574249267,0.3357324004173279,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8359691500663757,0.2813599705696106,0.1979152560234069,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.7882948517799377,0.234622374176979,0.2238495200872421,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7544682621955872,0.2053283751010894,0.9317528009414672,285.8995361328125,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2601013183594,285.8987121582031,1.0,0.4764997065067291,1.0,1.0,0.0,1.0,-2.5497055053710938,2.549700260162353,5.232274816080462e-06,1.9720908403396609,0.8877231478691101,0.8877231478691101,0.0,124.14445495605467,117.0,20905.736328125,-0.0,1377.31396484375,1.0,283.1499938964844,285.1658630371094,290.6906433105469,292.0957946777344,293.1499938964844,293.1499938964844,283.1499938964844,17191.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743074655532837,1.0,0.0,0.0,2.4812541007995605,2.4812653064727783,4.108051143703051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.58349609375,0.0,484.4661865234375,1895.4371337890625,0.0,1414.193359375,0.6168755888938904,1.0,0.0,3.0,1.0,0.0
12049860,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9990000128746032,0.5478985905647278,0.425808697938919,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.9099117517471312,0.3567339181900024,0.3383087515830993,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8419210910797119,0.2820758819580078,0.198343351483345,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.794805109500885,0.2355721592903137,0.2246487885713577,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7595298886299133,0.2054712623357772,0.9318271279335022,285.8900756835937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2619934082031,285.8898010253906,1.0,0.4743039608001709,1.0,1.0,0.0,1.0,-2.5438034534454346,2.5437982082366943,5.207727554079611e-06,1.9673465490341189,0.8989911079406738,0.8989911079406738,0.0,121.69835662841795,120.0,21017.609375,-0.0,1359.1484375,1.0,283.1499938964844,285.1502685546875,290.7102355957031,292.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17151.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675701916217804,1.0,0.0,0.0,2.512899398803711,2.512910842895508,4.213505633288151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.591796875,0.0,500.7569274902344,1895.4371337890625,0.0,1424.52880859375,0.6238935589790344,1.0,0.0,3.0,1.0,0.0
12049920,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9990000128746032,0.5478985905647278,0.425808697938919,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900756835937,0.9099117517471312,0.3567339181900024,0.3383087515830993,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8419210910797119,0.2820758819580078,0.198343351483345,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.794805109500885,0.2355721592903137,0.2246487885713577,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7595298886299133,0.2054712623357772,0.9318271279335022,285.8900756835937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2619934082031,285.8898010253906,1.0,0.4743039608001709,1.0,1.0,0.0,1.0,-2.5438034534454346,2.5437982082366943,5.207727554079611e-06,1.9673465490341189,0.8989911079406738,0.8989911079406738,0.0,121.69835662841795,120.0,21017.609375,-0.0,1359.1484375,1.0,283.1499938964844,285.1502685546875,290.7102355957031,292.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17151.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675701916217804,1.0,0.0,0.0,2.512899398803711,2.512910842895508,4.213505633288151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.591796875,0.0,500.7569274902344,1895.4371337890625,0.0,1424.52880859375,0.6238935589790344,1.0,0.0,3.0,1.0,0.0
12049980,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9990000128746032,0.5494318604469299,0.4221710562705993,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9155494570732116,0.3596196174621582,0.340977281332016,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.8448697328567505,0.2828166782855987,0.1988278329372406,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.7982164025306702,0.2365470379590988,0.2255265265703201,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.761873185634613,0.2056809365749359,0.9325439929962158,285.8871154785156,285.0014343261719,294.1085205078125,287.7288513183594,294.10723876953125,297.2626342773437,285.8870849609375,1.0,0.4739593267440796,1.0,1.0,0.0,1.0,-2.545132160186768,2.545126914978028,5.21308766110451e-06,1.96833336353302,0.9112644791603088,0.9112644791603088,0.0,120.82714080810548,123.0,21183.5703125,-0.0,1357.0675048828125,1.0,283.1499938964844,285.1395568847656,290.7353515625,292.15301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17112.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769185662269592,1.0,0.0,0.0,2.5459301471710205,2.5459418296813965,4.325002294081061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.908203125,0.0,518.1957397460938,1895.4371337890625,0.0,1433.5784912109375,0.6342383623123169,1.0,0.0,3.0,1.0,0.0
12050040,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9990000128746032,0.5494318604469299,0.4221710562705993,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9155494570732116,0.3596196174621582,0.340977281332016,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.8448697328567505,0.2828166782855987,0.1988278329372406,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.7982164025306702,0.2365470379590988,0.2255265265703201,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.761873185634613,0.2056809365749359,0.9325439929962158,285.8871154785156,285.0014343261719,294.1085205078125,287.7288513183594,294.10723876953125,297.2626342773437,285.8870849609375,1.0,0.4739593267440796,1.0,1.0,0.0,1.0,-2.545132160186768,2.545126914978028,5.21308766110451e-06,1.96833336353302,0.9112644791603088,0.9112644791603088,0.0,120.82714080810548,123.0,21183.5703125,-0.0,1357.0675048828125,1.0,283.1499938964844,285.1395568847656,290.7353515625,292.15301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17112.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769185662269592,1.0,0.0,0.0,2.5459301471710205,2.5459418296813965,4.325002294081061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.908203125,0.0,518.1957397460938,1895.4371337890625,0.0,1433.5784912109375,0.6342383623123169,1.0,0.0,3.0,1.0,0.0
12050100,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.9990000128746032,0.5498442053794861,0.4217475652694702,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779296875,0.9172930121421814,0.3610607981681824,0.3423338234424591,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.8454851508140564,0.283181369304657,0.1990829557180404,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780822753906,0.799045741558075,0.2370316088199615,0.2259833812713623,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.7622500658035278,0.2057829648256302,0.9330031275749208,285.8778991699219,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2624206542969,285.87725830078125,1.0,0.4743191301822662,1.0,1.0,0.0,1.0,-2.547658443450928,2.5476531982421875,5.223420430411352e-06,1.970277190208435,0.9176371693611144,0.9176371693611144,0.0,120.80622100830078,123.0,21315.837890625,-0.0,1360.2021484375,1.0,283.1499938964844,285.1230773925781,290.7508544921875,292.17559814453125,293.1499938964844,293.1499938964844,283.1499938964844,17395.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779131889343262,1.0,0.0,0.0,2.584973096847534,2.5849850177764893,4.458671014617721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.0009765625,0.0,541.0966796875,1895.4371337890625,0.0,1440.9990234375,0.6408576369285583,1.0,0.0,3.0,1.0,0.0
12050160,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.9990000128746032,0.5499429702758789,0.4221380352973938,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.9183565974235536,0.3624893426895141,0.3436853885650635,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8455745577812195,0.2835320830345154,0.1993333846330642,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7993428707122803,0.2375054508447647,0.2264379113912582,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7621347904205322,0.2058698832988739,0.9334400296211244,285.8726806640625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2621459960937,285.872314453125,1.0,0.4749651849269867,1.0,1.0,0.0,1.0,-2.551121950149536,2.551116704940796,5.2376203711901326e-06,1.9729505777359009,0.9239066243171692,0.9239066243171692,0.0,121.0209732055664,126.0,21432.583984375,-0.0,1365.5662841796875,1.0,283.1499938964844,285.1124267578125,290.7666320800781,292.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,17528.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791994571685791,1.0,0.0,0.0,2.6126060485839844,2.6126179695129395,4.554504755560629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.48779296875,0.0,557.3495483398438,1895.4371337890625,0.0,1450.625732421875,0.6502206325531006,1.0,0.0,3.0,1.0,0.0
12050220,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.9990000128746032,0.5491341352462769,0.4248956739902496,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.9188072085380554,0.365301638841629,0.3463713526725769,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.8444786667823792,0.2841876745223999,0.1998200565576553,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7986420392990112,0.238415315747261,0.2273350656032562,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7606967091560364,0.2059855461120605,0.9341772198677064,285.85369873046875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2613525390625,285.85321044921875,1.0,0.4769342243671417,1.0,1.0,0.0,1.0,-2.560208797454834,2.5602035522460938,5.274993327475386e-06,1.9799771308898928,0.9358124136924744,0.9358124136924744,0.0,122.02184295654295,129.0,21720.94921875,-0.0,1381.6102294921875,1.0,283.1499938964844,285.07879638671875,290.7994079589844,292.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18197.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828008890151978,1.0,0.0,0.0,2.6944403648376465,2.694453239440918,4.8442939259985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.1923828125,0.0,608.9133911132812,1895.4371337890625,0.0,1477.7547607421875,0.6699149012565613,1.0,0.0,3.0,1.0,0.0
12050280,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.9990000128746032,0.5491341352462769,0.4248956739902496,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.9188072085380554,0.365301638841629,0.3463713526725769,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.8444786667823792,0.2841876745223999,0.1998200565576553,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7986420392990112,0.238415315747261,0.2273350656032562,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7606967091560364,0.2059855461120605,0.9341772198677064,285.85369873046875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2613525390625,285.85321044921875,1.0,0.4769342243671417,1.0,1.0,0.0,1.0,-2.560208797454834,2.5602035522460938,5.274993327475386e-06,1.9799771308898928,0.9358124136924744,0.9358124136924744,0.0,122.02184295654295,129.0,21720.94921875,-0.0,1381.6102294921875,1.0,283.1499938964844,285.07879638671875,290.7994079589844,292.24761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18197.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828008890151978,1.0,0.0,0.0,2.6944403648376465,2.694453239440918,4.8442939259985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.1923828125,0.0,608.9133911132812,1895.4371337890625,0.0,1477.7547607421875,0.6699149012565613,1.0,0.0,3.0,1.0,0.0
12050340,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.9990000128746032,0.546985924243927,0.4297178089618683,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.917513906955719,0.3680557608604431,0.3490221500396728,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.8420769572257996,0.2847868502140045,0.2002814263105392,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.796598494052887,0.2392745912075042,0.2282047271728515,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.7580038905143738,0.2060140073299408,0.9346323013305664,285.8332214355469,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2601928710937,285.83270263671875,1.0,0.479578286409378,1.0,1.0,0.0,1.0,-2.571332693099976,2.571327209472656,5.320936907082796e-06,1.988584041595459,0.9474336504936218,0.9474336504936218,0.0,123.62283325195312,132.0,22033.26953125,-0.0,1403.0380859375,1.0,283.1499938964844,285.0425720214844,290.830810546875,292.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,19025.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873921751976013,1.0,0.0,0.0,2.785633087158203,2.785646915435791,5.177751063456526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.65576171875,0.0,670.4287719726562,1895.4371337890625,0.0,1512.710205078125,0.6918846964836121,1.0,0.0,3.0,1.0,0.0
12050400,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.9990000128746032,0.546985924243927,0.4297178089618683,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.917513906955719,0.3680557608604431,0.3490221500396728,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.8420769572257996,0.2847868502140045,0.2002814263105392,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.796598494052887,0.2392745912075042,0.2282047271728515,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.7580038905143738,0.2060140073299408,0.9346323013305664,285.8332214355469,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2601928710937,285.83270263671875,1.0,0.479578286409378,1.0,1.0,0.0,1.0,-2.571332693099976,2.571327209472656,5.320936907082796e-06,1.988584041595459,0.9474336504936218,0.9474336504936218,0.0,123.62283325195312,132.0,22033.26953125,-0.0,1403.0380859375,1.0,283.1499938964844,285.0425720214844,290.830810546875,292.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,19025.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873921751976013,1.0,0.0,0.0,2.785633087158203,2.785646915435791,5.177751063456526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.65576171875,0.0,670.4287719726562,1895.4371337890625,0.0,1512.710205078125,0.6918846964836121,1.0,0.0,3.0,1.0,0.0
12050460,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.9990000128746032,0.5436823964118958,0.43602055311203,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9150304198265076,0.3707600831985473,0.3516392111778259,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.838798999786377,0.2853408753871918,0.2007206827402115,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.7936294674873352,0.240090012550354,0.2290465980768203,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.7544503808021545,0.2059529423713684,0.9347605109214784,285.8130187988281,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2572021484375,285.8125305175781,1.0,0.4826838076114654,1.0,1.0,0.0,1.0,-2.58374285697937,2.583737373352051,5.372426585381618e-06,1.9981845617294312,0.9587867259979248,0.9587867259979248,0.0,125.6654815673828,135.0,22359.037109375,-0.0,1428.274658203125,1.0,283.1499938964844,285.0061340332031,290.8600769042969,292.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,19961.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925307512283325,1.0,0.0,0.0,2.882223129272461,2.882237672805786,5.54304676825268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.23828125,0.0,740.216064453125,1895.4371337890625,0.0,1552.312744140625,0.7151662111282349,1.0,0.0,3.0,1.0,0.0
12050520,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.9990000128746032,0.5436823964118958,0.43602055311203,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.9150304198265076,0.3707600831985473,0.3516392111778259,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.838798999786377,0.2853408753871918,0.2007206827402115,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.7936294674873352,0.240090012550354,0.2290465980768203,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.813232421875,0.7544503808021545,0.2059529423713684,0.9347605109214784,285.8130187988281,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2572021484375,285.8125305175781,1.0,0.4826838076114654,1.0,1.0,0.0,1.0,-2.58374285697937,2.583737373352051,5.372426585381618e-06,1.9981845617294312,0.9587867259979248,0.9587867259979248,0.0,125.6654815673828,135.0,22359.037109375,-0.0,1428.274658203125,1.0,283.1499938964844,285.0061340332031,290.8600769042969,292.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,19961.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925307512283325,1.0,0.0,0.0,2.882223129272461,2.882237672805786,5.54304676825268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.23828125,0.0,740.216064453125,1895.4371337890625,0.0,1552.312744140625,0.7151662111282349,1.0,0.0,3.0,1.0,0.0
12050580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.9990000128746032,0.5398768782615662,0.442585676908493,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.9121525287628174,0.3731582462787628,0.3539695739746094,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.8353761434555054,0.2858096063137054,0.2011014372110366,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.7904403805732727,0.2407929003238678,0.2297837883234024,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7507769465446472,0.2058234214782714,0.9345880746841432,285.795166015625,284.95001220703125,294.4154357910156,287.8583374023437,294.4140319824219,297.25439453125,285.794677734375,1.0,0.4857427477836609,1.0,1.0,0.0,1.0,-2.595566987991333,2.5955617427825928,5.4217052820604295e-06,2.007326126098633,0.968781590461731,0.968781590461731,0.0,127.78213500976562,135.0,22660.544921875,-0.0,1453.281982421875,1.0,283.1499938964844,284.97332763671875,290.8849182128906,292.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,20897.455078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973564624786377,1.0,0.0,0.0,2.9736249446868896,2.9736404418945312,5.900186579310684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.59716796875,0.0,810.7617797851562,1895.4371337890625,0.0,1589.953369140625,0.7342513203620911,1.0,0.0,3.0,1.0,0.0
12050640,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.9990000128746032,0.5394101738929749,0.4433582127094269,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.9118058681488036,0.3734244704246521,0.3542277216911316,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.8349751830101013,0.2858612835407257,0.2011431008577346,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.7900630831718445,0.240870252251625,0.2298647761344909,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943115234375,0.7503475546836853,0.205805242061615,0.9345513582229614,285.7940979003906,284.95001220703125,294.421875,287.8609619140625,294.4205017089844,297.25408935546875,285.7936706542969,1.0,0.4860950112342834,1.0,1.0,0.0,1.0,-2.5969088077545166,2.5969033241271973,5.427310043160105e-06,2.0083627700805664,0.9698954224586488,0.9698954224586488,0.0,128.03128051757812,123.0,22691.107421875,-0.0,1456.1724853515625,1.0,283.1499938964844,284.97088623046875,290.8874816894531,292.3948974609375,293.1499938964844,293.1499938964844,283.1499938964844,20970.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978838443756104,1.0,0.0,0.0,2.9814772605896,2.981492757797241,5.931387931923382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.7138671875,0.0,816.9730224609375,1895.4371337890625,0.0,1594.093017578125,0.7390961050987244,1.0,0.0,3.0,1.0,0.0
12050700,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9990000128746032,0.5372635126113892,0.4424162805080414,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.913726806640625,0.374729186296463,0.3554584085941314,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.835745632648468,0.2860971987247467,0.2013090550899505,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.7910484671592712,0.24123515188694,0.2302111536264419,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7507332563400269,0.205687940120697,0.9340609312057496,285.7805480957031,284.95001220703125,294.4541931152344,287.8739929199219,294.45281982421875,297.25262451171875,285.779296875,1.0,0.4856503307819366,1.0,1.0,0.0,1.0,-2.597298383712769,2.597292900085449,5.429312295746058e-06,2.0088489055633545,0.9753003120422364,0.9753003120422364,0.0,127.8056640625,123.0,22829.4921875,-0.0,1455.6845703125,1.0,283.1499938964844,284.9480285644531,290.9007873535156,292.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,21611.42578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005810141563416,1.0,0.0,0.0,3.039656162261963,3.0396721363067627,6.165130344015779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.77587890625,0.0,864.5821533203125,1895.4371337890625,0.0,1615.3411865234375,0.7503652572631836,1.0,0.0,3.0,1.0,0.0
12050760,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.9990000128746032,0.535797655582428,0.4383298456668854,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9181233644485474,0.376013845205307,0.3566325604915619,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8383439183235168,0.2863165736198425,0.2014354616403579,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685241699219,0.7939193248748779,0.2415842711925506,0.2305047363042831,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.7527800798416138,0.2055559605360031,0.9332950711250304,285.7682189941406,284.95001220703125,294.4865417480469,287.8868713378906,294.48516845703125,297.25152587890625,285.7670593261719,1.0,0.4841669797897339,1.0,1.0,0.0,1.0,-2.593389749526977,2.593384265899658,5.413096005213447e-06,2.0058815479278564,0.9806310534477234,0.9806310534477234,0.0,126.6064224243164,111.0,22911.111328125,-0.0,1445.175048828125,1.0,283.1499938964844,284.9296264648437,290.9121398925781,292.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,22032.568359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030448913574219,1.0,0.0,0.0,3.0815868377685547,3.0816032886505127,6.336393312267319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.6162109375,0.0,899.7255249023438,1895.4371337890625,0.0,1634.865478515625,0.7632390856742859,1.0,0.0,3.0,1.0,0.0
12050820,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9990000128746032,0.5352766513824463,0.4232444167137146,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9329671263694764,0.3785406351089477,0.3588706851005554,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.8479440212249756,0.2867204844951629,0.2016128003597259,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.8040939569473267,0.2422529011964798,0.2309929281473159,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.7609418630599976,0.2053186595439911,0.9314566254615784,285.7342529296875,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2504272460937,285.7327880859375,1.0,0.4786169230937958,1.0,1.0,0.0,1.0,-2.5765531063079834,2.576547622680664,5.343143129721284e-06,1.9929102659225464,0.990850865840912,0.990850865840912,0.0,122.17747497558594,114.0,23025.021484375,-0.0,1403.489501953125,1.0,283.1499938964844,284.8827819824219,290.9311828613281,292.4656982421875,293.1499938964844,293.1499938964844,283.1499938964844,23132.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069225907325745,1.0,0.0,0.0,3.1810877323150635,3.181105136871338,6.752189278813603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.451171875,0.0,987.4689331054688,1895.4371337890625,0.0,1665.8072509765625,0.787247896194458,1.0,0.0,3.0,1.0,0.0
12050880,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9990000128746032,0.5352766513824463,0.4232444167137146,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.9329671263694764,0.3785406351089477,0.3588706851005554,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.8479440212249756,0.2867204844951629,0.2016128003597259,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.8040939569473267,0.2422529011964798,0.2309929281473159,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.7609418630599976,0.2053186595439911,0.9314566254615784,285.7342529296875,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2504272460937,285.7327880859375,1.0,0.4786169230937958,1.0,1.0,0.0,1.0,-2.5765531063079834,2.576547622680664,5.343143129721284e-06,1.9929102659225464,0.990850865840912,0.990850865840912,0.0,122.17747497558594,114.0,23025.021484375,-0.0,1403.489501953125,1.0,283.1499938964844,284.8827819824219,290.9311828613281,292.4656982421875,293.1499938964844,293.1499938964844,283.1499938964844,23132.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069225907325745,1.0,0.0,0.0,3.1810877323150635,3.181105136871338,6.752189278813603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.451171875,0.0,987.4689331054688,1895.4371337890625,0.0,1665.8072509765625,0.787247896194458,1.0,0.0,3.0,1.0,0.0
12050940,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.9990000128746032,0.536697268486023,0.4141027629375458,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.9431315064430236,0.381084531545639,0.3611637353897095,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.854245126247406,0.2871405184268951,0.201832890510559,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.8106640577316284,0.242943987250328,0.2315456867218017,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.766183078289032,0.20521180331707,0.9303944706916808,285.7049560546875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.25048828125,285.7041015625,1.0,0.4759818315505981,1.0,1.0,0.0,1.0,-2.567960023880005,2.5679547786712646,5.307015271682758e-06,1.9859890937805176,1.0,1.0,0.0,119.60250854492188,117.0,23180.412109375,-0.0,1381.0443115234375,1.0,283.1499938964844,284.8415222167969,290.9488830566406,292.4908142089844,293.1499938964844,293.1499938964844,283.1499938964844,24258.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092666625976562,1.0,0.0,0.0,3.279069662094116,3.279088020324707,7.174548386501556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.27978515625,0.0,1079.397216796875,1895.4371337890625,0.0,1684.6375732421875,0.8108997344970703,1.0,0.0,3.0,1.0,0.0
12051000,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.9990000128746032,0.536697268486023,0.4141027629375458,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.9431315064430236,0.381084531545639,0.3611637353897095,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.854245126247406,0.2871405184268951,0.201832890510559,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.8106640577316284,0.242943987250328,0.2315456867218017,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.766183078289032,0.20521180331707,0.9303944706916808,285.7049560546875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.25048828125,285.7041015625,1.0,0.4759818315505981,1.0,1.0,0.0,1.0,-2.567960023880005,2.5679547786712646,5.307015271682758e-06,1.9859890937805176,1.0,1.0,0.0,119.60250854492188,117.0,23180.412109375,-0.0,1381.0443115234375,1.0,283.1499938964844,284.8415222167969,290.9488830566406,292.4908142089844,293.1499938964844,293.1499938964844,283.1499938964844,24258.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092666625976562,1.0,0.0,0.0,3.279069662094116,3.279088020324707,7.174548386501556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.27978515625,0.0,1079.397216796875,1895.4371337890625,0.0,1684.6375732421875,0.8108997344970703,1.0,0.0,3.0,1.0,0.0
12051060,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9990000128746032,0.5375835299491882,0.4102613031864166,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.9487714171409608,0.3836731612682342,0.363549530506134,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8572386503219604,0.2875947058200836,0.2021151930093765,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.8138431906700134,0.243667721748352,0.2321832925081253,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.768471360206604,0.2051814496517181,0.930021584033966,285.6855773925781,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.25048828125,285.6851806640625,1.0,0.475242555141449,1.0,1.0,0.0,1.0,-2.5668628215789795,2.56685757637024,5.3021785788587295e-06,1.9849891662597656,1.0,1.0,0.0,118.61970520019533,120.0,23379.0390625,-0.0,1375.328857421875,1.0,283.1499938964844,284.8099975585937,290.9710998535156,292.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,25579.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112653851509094,1.0,0.0,0.0,3.368753433227539,3.3687729835510254,7.572368190267298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.59521484375,0.0,1170.239990234375,1895.4371337890625,0.0,1700.766357421875,0.8327809572219849,1.0,0.0,3.0,1.0,0.0
12051120,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9990000128746032,0.5375835299491882,0.4102613031864166,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.9487714171409608,0.3836731612682342,0.363549530506134,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8572386503219604,0.2875947058200836,0.2021151930093765,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856994628906,0.8138431906700134,0.243667721748352,0.2321832925081253,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.768471360206604,0.2051814496517181,0.930021584033966,285.6855773925781,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.25048828125,285.6851806640625,1.0,0.475242555141449,1.0,1.0,0.0,1.0,-2.5668628215789795,2.56685757637024,5.3021785788587295e-06,1.9849891662597656,1.0,1.0,0.0,118.61970520019533,120.0,23379.0390625,-0.0,1375.328857421875,1.0,283.1499938964844,284.8099975585937,290.9710998535156,292.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,25579.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112653851509094,1.0,0.0,0.0,3.368753433227539,3.3687729835510254,7.572368190267298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.59521484375,0.0,1170.239990234375,1895.4371337890625,0.0,1700.766357421875,0.8327809572219849,1.0,0.0,3.0,1.0,0.0
12051180,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9990000128746032,0.5374637842178345,0.4101038873195648,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9512701034545898,0.3863057196140289,0.3660128712654114,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.8578107357025146,0.2880860865116119,0.2024493813514709,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.8147327303886414,0.2444231957197189,0.2328866422176361,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7685532569885254,0.2051720023155212,0.9299604296684264,285.67333984375,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2500915527344,285.6732177734375,1.0,0.4759093821048736,1.0,1.0,0.0,1.0,-2.570802688598633,2.5707974433898926,5.31818432136788e-06,1.9878947734832764,1.0,1.0,0.0,118.70964050292967,138.0,23605.802734375,-0.0,1380.816650390625,1.0,283.1499938964844,284.7856750488281,290.9961242675781,292.5601806640625,293.1499938964844,293.1499938964844,283.1499938964844,26846.482421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137283682823181,1.0,0.0,0.0,3.451180458068848,3.4512009620666504,7.947465405777621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.27490234375,0.0,1258.2598876953125,1895.4371337890625,0.0,1720.7332763671875,0.8529679179191589,1.0,0.0,3.0,1.0,0.0
12051240,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9990000128746032,0.5374637842178345,0.4101038873195648,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9512701034545898,0.3863057196140289,0.3660128712654114,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.8578107357025146,0.2880860865116119,0.2024493813514709,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.8147327303886414,0.2444231957197189,0.2328866422176361,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.7685532569885254,0.2051720023155212,0.9299604296684264,285.67333984375,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2500915527344,285.6732177734375,1.0,0.4759093821048736,1.0,1.0,0.0,1.0,-2.570802688598633,2.5707974433898926,5.31818432136788e-06,1.9878947734832764,1.0,1.0,0.0,118.70964050292967,138.0,23605.802734375,-0.0,1380.816650390625,1.0,283.1499938964844,284.7856750488281,290.9961242675781,292.5601806640625,293.1499938964844,293.1499938964844,283.1499938964844,26846.482421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137283682823181,1.0,0.0,0.0,3.451180458068848,3.4512009620666504,7.947465405777621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.27490234375,0.0,1258.2598876953125,1895.4371337890625,0.0,1720.7332763671875,0.8529679179191589,1.0,0.0,3.0,1.0,0.0
12051300,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5366605520248413,0.4161418974399566,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.9473947882652284,0.3876496851444244,0.3673229813575744,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.8540351986885071,0.288358211517334,0.2026735842227935,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.811378002166748,0.2448253035545349,0.2333134859800338,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695861816406,0.7648882269859314,0.2051788121461868,0.9302412271499634,285.66961669921875,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2495422363281,285.6698913574219,1.0,0.4788916409015655,1.0,1.0,0.0,1.0,-2.580733299255371,2.580728054046631,5.358825092116604e-06,1.9953129291534424,1.0,1.0,0.0,120.51667785644533,138.0,23780.015625,-0.0,1401.6712646484375,1.0,283.1499938964844,284.7751159667969,291.0091857910156,292.5815734863281,293.1499938964844,293.1499938964844,283.1499938964844,27586.166015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152622938156128,1.0,0.0,0.0,3.498401641845703,3.498422622680664,8.166437055479037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.212890625,0.0,1310.6187744140625,1895.4371337890625,0.0,1733.218994140625,0.8617392778396606,1.0,0.0,3.0,1.0,0.0
12051360,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.9990000128746032,0.5346454381942749,0.4261202216148376,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.9402718544006348,0.3890137672424316,0.3686914443969726,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.8478870987892151,0.2886485159397125,0.2029402554035186,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8055502772331238,0.2452425211668014,0.2337965220212936,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.7590517997741699,0.2051794081926345,0.9307227730751038,285.6744079589844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2483825683594,285.6752319335937,1.0,0.4831767976284027,1.0,1.0,0.0,1.0,-2.595839023590088,2.595833539962769,5.421481546363793e-06,2.006863832473755,1.0,1.0,0.0,123.52151489257812,156.0,23977.87109375,-0.0,1434.8028564453125,1.0,283.1499938964844,284.7739562988281,291.0227966308594,292.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,28063.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171270847320557,1.0,0.0,0.0,3.528557777404785,3.5285792350769043,8.307833354592731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.279296875,0.0,1344.8045654296875,1895.4371337890625,0.0,1748.4490966796875,0.8719364404678345,1.0,0.0,3.0,1.0,0.0
12051420,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.9990000128746032,0.5267736315727234,0.4543004333972931,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.9199777245521544,0.3917782008647918,0.3715651929378509,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.8317610621452332,0.2892639636993408,0.2035725712776184,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.789313018321991,0.24610136449337,0.2348867207765579,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.7438700199127197,0.2050852626562118,0.9318380951881408,285.6883544921875,284.95001220703125,294.8642883300781,288.0260925292969,294.863037109375,297.2451171875,285.68963623046875,1.0,0.4948850572109222,1.0,1.0,0.0,1.0,-2.636551856994629,2.6365463733673096,5.592482921201736e-06,2.038148164749145,1.0,1.0,0.0,132.28208923339844,159.0,24470.109375,-0.0,1528.8643798828125,1.0,283.1499938964844,284.77294921875,291.0526428222656,292.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,29246.833984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224146723747253,1.0,0.0,0.0,3.602163314819336,3.6021857261657715,8.658050205667678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.84033203125,0.0,1430.730224609375,1895.4371337890625,0.0,1791.9346923828125,0.8899934887886047,1.0,0.0,3.0,1.0,0.0
12051480,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.9990000128746032,0.5267736315727234,0.4543004333972931,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.9199777245521544,0.3917782008647918,0.3715651929378509,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.8317610621452332,0.2892639636993408,0.2035725712776184,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.789313018321991,0.24610136449337,0.2348867207765579,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.7438700199127197,0.2050852626562118,0.9318380951881408,285.6883544921875,284.95001220703125,294.8642883300781,288.0260925292969,294.863037109375,297.2451171875,285.68963623046875,1.0,0.4948850572109222,1.0,1.0,0.0,1.0,-2.636551856994629,2.6365463733673096,5.592482921201736e-06,2.038148164749145,1.0,1.0,0.0,132.28208923339844,159.0,24470.109375,-0.0,1528.8643798828125,1.0,283.1499938964844,284.77294921875,291.0526428222656,292.66143798828125,293.1499938964844,293.1499938964844,283.1499938964844,29246.833984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224146723747253,1.0,0.0,0.0,3.602163314819336,3.6021857261657715,8.658050205667678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.84033203125,0.0,1430.730224609375,1895.4371337890625,0.0,1791.9346923828125,0.8899934887886047,1.0,0.0,3.0,1.0,0.0
12051540,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.9910038113594056,0.5163323283195496,0.4670077264308929,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.901146411895752,0.3944722712039947,0.3744615614414215,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8161081075668335,0.2898215055465698,0.2042265385389328,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.7735002040863037,0.2468900680541992,0.2359929084777832,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.7292830944061279,0.204692468047142,0.9320600628852844,285.697021484375,284.95001220703125,294.9228515625,288.0452575683594,294.9216613769531,297.2417907714844,285.6967468261719,1.0,0.5035962462425232,1.0,1.0,0.0,1.0,-2.658353090286255,2.6583473682403564,5.68592122363043e-06,2.05527663230896,1.0,1.0,0.0,141.4215545654297,162.0,24829.51953125,-0.0,1600.1060791015625,1.0,283.1499938964844,284.7663269042969,291.0797119140625,292.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,30406.21875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294558882713318,1.0,0.0,0.0,3.672866821289064,3.6728901863098153,9.001267358144105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.44091796875,0.0,1516.642333984375,1895.4371337890625,0.0,1850.5107421875,0.9073479175567628,1.0,0.0,3.0,1.0,0.0
