time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.9910038113594056,0.5163323283195496,0.4670077264308929,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.901146411895752,0.3944722712039947,0.3744615614414215,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8161081075668335,0.2898215055465698,0.2042265385389328,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.7735002040863037,0.2468900680541992,0.2359929084777832,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.7292830944061279,0.204692468047142,0.9320600628852844,285.697021484375,284.95001220703125,294.9228515625,288.0452575683594,294.9216613769531,297.2417907714844,285.6967468261719,1.0,0.5035962462425232,1.0,1.0,0.0,1.0,-2.658353090286255,2.6583473682403564,5.68592122363043e-06,2.05527663230896,1.0,1.0,0.0,141.4215545654297,162.0,24829.51953125,-0.0,1600.1060791015625,1.0,283.1499938964844,284.7663269042969,291.0797119140625,292.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,30406.21875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294558882713318,1.0,0.0,0.0,3.672866821289064,3.6728901863098153,9.001267358144105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.44091796875,0.0,1516.642333984375,1895.4371337890625,0.0,1850.5107421875,0.9073479175567628,1.0,0.0,3.0,1.0,0.0
12051660,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.969429075717926,0.5104796290397644,0.4610717594623565,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8844756484031677,0.3969877362251282,0.3772179782390594,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8002493381500244,0.2902247309684753,0.2047928124666214,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.7587989568710327,0.247534230351448,0.2369839549064636,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.71507328748703,0.204113557934761,0.9312257170677184,285.686767578125,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.23956298828125,285.6865539550781,1.0,0.509058952331543,1.0,1.0,0.0,1.0,-2.6547765731811523,2.654771089553833,5.670749033015454e-06,2.052567958831787,1.0,1.0,0.0,150.44052124023438,165.0,24979.533203125,-0.0,1636.2528076171875,1.0,283.1499938964844,284.7464904785156,291.0919189453125,292.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,31549.32421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354835271835327,1.0,0.0,0.0,3.741269588470459,3.741293668746948,9.339665325569512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1602.967529296875,1895.4371337890625,0.0,1901.236328125,0.92414391040802,1.0,0.0,3.0,1.0,0.0
12051720,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.969429075717926,0.5104796290397644,0.4610717594623565,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8844756484031677,0.3969877362251282,0.3772179782390594,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.8002493381500244,0.2902247309684753,0.2047928124666214,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.7587989568710327,0.247534230351448,0.2369839549064636,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.71507328748703,0.204113557934761,0.9312257170677184,285.686767578125,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.23956298828125,285.6865539550781,1.0,0.509058952331543,1.0,1.0,0.0,1.0,-2.6547765731811523,2.654771089553833,5.670749033015454e-06,2.052567958831787,1.0,1.0,0.0,150.44052124023438,165.0,24979.533203125,-0.0,1636.2528076171875,1.0,283.1499938964844,284.7464904785156,291.0919189453125,292.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,31549.32421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354835271835327,1.0,0.0,0.0,3.741269588470459,3.741293668746948,9.339665325569512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5244140625,0.0,1602.967529296875,1895.4371337890625,0.0,1901.236328125,0.92414391040802,1.0,0.0,3.0,1.0,0.0
12051780,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9542475342750548,0.5066105127334595,0.4575881958007812,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8750736713409424,0.3994725048542022,0.3798021376132965,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.7904039621353149,0.2906014621257782,0.2052389234304428,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.7503003478050232,0.2481560409069061,0.2378189861774444,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.7055156230926514,0.2036386877298355,0.9301329851150512,285.6781311035156,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.2380065917969,285.6780090332031,1.0,0.5130507946014404,1.0,1.0,0.0,1.0,-2.653920888900757,2.6539151668548584,5.666804554493865e-06,2.051766395568848,1.0,1.0,0.0,156.6595001220703,168.0,25139.48828125,-0.0,1663.169677734375,1.0,283.1499938964844,284.72857666015625,291.09844970703125,292.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,32681.154296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393840551376343,1.0,0.0,0.0,3.8077871799468994,3.807812213897705,9.674724879005223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.47314453125,0.0,1689.99658203125,1895.4371337890625,0.0,1934.3345947265625,0.9404817223548888,1.0,0.0,3.0,1.0,0.0
12051840,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.9542475342750548,0.5066105127334595,0.4575881958007812,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8750736713409424,0.3994725048542022,0.3798021376132965,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.7904039621353149,0.2906014621257782,0.2052389234304428,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.7503003478050232,0.2481560409069061,0.2378189861774444,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.7055156230926514,0.2036386877298355,0.9301329851150512,285.6781311035156,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.2380065917969,285.6780090332031,1.0,0.5130507946014404,1.0,1.0,0.0,1.0,-2.653920888900757,2.6539151668548584,5.666804554493865e-06,2.051766395568848,1.0,1.0,0.0,156.6595001220703,168.0,25139.48828125,-0.0,1663.169677734375,1.0,283.1499938964844,284.72857666015625,291.09844970703125,292.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,32681.154296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393840551376343,1.0,0.0,0.0,3.8077871799468994,3.807812213897705,9.674724879005223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.47314453125,0.0,1689.99658203125,1895.4371337890625,0.0,1934.3345947265625,0.9404817223548888,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.9479982852935792,0.5048859119415283,0.4561037421226501,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.8717331886291504,0.4007202088832855,0.3810736238956451,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7867078185081482,0.2907929420471191,0.2054456025362014,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.7471899390220642,0.2484701126813888,0.2382142394781112,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.7017496824264526,0.2034441828727722,0.9296773076057434,285.67254638671875,284.95001220703125,295.059814453125,288.0862121582031,295.0587158203125,297.2374267578125,285.6722412109375,1.0,0.5147042274475098,1.0,1.0,0.0,1.0,-2.6538403034210205,2.653834819793701,5.66633025300689e-06,2.05164098739624,1.0,1.0,0.0,159.18392944335938,168.0,25227.017578125,-0.0,1674.474609375,1.0,283.1499938964844,284.7176208496094,291.1025695800781,292.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,33380.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408442497253418,1.0,0.0,0.0,3.848289251327514,3.84831476211548,9.881632649921812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.29736328125,0.0,1744.4998779296875,1895.4371337890625,0.0,1946.7791748046875,0.9476175904273988,1.0,0.0,3.0,1.0,0.0
12051960,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.942333459854126,0.5032224655151367,0.4546787142753601,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8689565658569336,0.4019743502140045,0.3823378384113312,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.7835271954536438,0.2909890413284302,0.2056459188461303,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7445480227470398,0.2487886995077133,0.2386014014482498,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.6984659433364868,0.2032724469900131,0.9292798042297364,285.6704406738281,284.95001220703125,295.0852966308594,288.0931091308594,295.084228515625,297.2369079589844,285.6703186035156,1.0,0.5162034034729004,1.0,1.0,0.0,1.0,-2.6538751125335693,2.65386962890625,5.6663538998691365e-06,2.051607370376587,1.0,1.0,0.0,161.452392578125,171.0,25298.072265625,-0.0,1684.7872314453125,1.0,283.1499938964844,284.7118225097656,291.10693359375,292.7773742675781,293.1499938964844,293.1499938964844,283.04998779296875,33805.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420967221260071,1.0,0.0,0.0,3.872719049453736,3.8727450370788574,1.000749307422666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.720703125,0.0,1777.9349365234375,1895.4371337890625,0.0,1957.476318359375,0.9554331302642822,1.0,0.0,3.0,1.0,0.0
12052020,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9316392540931702,0.499509334564209,0.4516421556472778,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8640978932380676,0.404205709695816,0.3846904337406158,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.7777891755104065,0.2911375761032104,0.2059307545423507,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7398468255996704,0.2492423206567764,0.2392565608024597,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.6925020813941956,0.2028049528598785,0.9281865954399108,285.5893859863281,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.23358154296875,285.5887145996094,1.0,0.5188184380531311,1.0,1.0,0.0,1.0,-2.652871370315552,2.6528656482696533,5.661898740072502e-06,2.0507493019104004,1.0,1.0,0.0,165.6260986328125,174.0,25644.48828125,-0.0,1702.2127685546875,1.0,283.05206298828125,284.614501953125,291.136962890625,292.8405456542969,293.1499938964844,293.1499938964844,282.75,34746.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499597668647766,1.0,0.0,0.0,3.926281452178955,3.9263079166412354,1.0286228189215765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.4775390625,0.0,1852.7303466796875,1895.4371337890625,0.0,2025.1031494140625,0.966507077217102,1.0,0.0,3.0,1.0,0.0
12052080,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9316392540931702,0.499509334564209,0.4516421556472778,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8640978932380676,0.404205709695816,0.3846904337406158,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.7777891755104065,0.2911375761032104,0.2059307545423507,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7398468255996704,0.2492423206567764,0.2392565608024597,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.6925020813941956,0.2028049528598785,0.9281865954399108,285.5893859863281,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.23358154296875,285.5887145996094,1.0,0.5188184380531311,1.0,1.0,0.0,1.0,-2.652871370315552,2.6528656482696533,5.661898740072502e-06,2.0507493019104004,1.0,1.0,0.0,165.6260986328125,174.0,25644.48828125,-0.0,1702.2127685546875,1.0,283.05206298828125,284.614501953125,291.136962890625,292.8405456542969,293.1499938964844,293.1499938964844,282.75,34746.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499597668647766,1.0,0.0,0.0,3.926281452178955,3.9263079166412354,1.0286228189215765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.4775390625,0.0,1852.7303466796875,1895.4371337890625,0.0,2025.1031494140625,0.966507077217102,1.0,0.0,3.0,1.0,0.0
12052140,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.9201005101203918,0.4945358037948608,0.4477064311504364,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.85872882604599,0.4055691957473755,0.3863940834999084,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.7715105414390564,0.2905259728431701,0.2057953178882599,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7347219586372375,0.2490943223237991,0.2394680976867675,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.6860292553901672,0.201815664768219,0.9253408312797546,285.3564758300781,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2229309082031,285.3546447753906,1.0,0.520849883556366,1.0,1.0,0.0,1.0,-2.6468679904937744,2.646862268447876,5.6362482609984e-06,2.0460824966430664,1.0,1.0,0.0,169.8921661376953,177.0,26347.8671875,-0.0,1712.777099609375,1.0,282.7560119628906,284.351318359375,291.18524169921875,292.9619445800781,293.1499938964844,293.1499938964844,282.45001220703125,35251.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684545516967773,1.0,0.0,0.0,3.9546964168548575,3.954723358154297,1.0435651347506791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.61083984375,0.0,1893.2474365234373,1895.4371337890625,0.0,2187.126953125,0.9732674360275269,1.0,0.0,3.0,1.0,0.0
12052200,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.9201005101203918,0.4945358037948608,0.4477064311504364,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.85872882604599,0.4055691957473755,0.3863940834999084,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.7715105414390564,0.2905259728431701,0.2057953178882599,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.7347219586372375,0.2490943223237991,0.2394680976867675,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.6860292553901672,0.201815664768219,0.9253408312797546,285.3564758300781,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2229309082031,285.3546447753906,1.0,0.520849883556366,1.0,1.0,0.0,1.0,-2.6468679904937744,2.646862268447876,5.6362482609984e-06,2.0460824966430664,1.0,1.0,0.0,169.8921661376953,177.0,26347.8671875,-0.0,1712.777099609375,1.0,282.7560119628906,284.351318359375,291.18524169921875,292.9619445800781,293.1499938964844,293.1499938964844,282.45001220703125,35251.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684545516967773,1.0,0.0,0.0,3.9546964168548575,3.954723358154297,1.0435651347506791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.61083984375,0.0,1893.2474365234373,1895.4371337890625,0.0,2187.126953125,0.9732674360275269,1.0,0.0,3.0,1.0,0.0
12052260,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9080660939216614,0.4887371659278869,0.442859947681427,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8526960611343384,0.4061917066574096,0.3873192071914673,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7645419239997864,0.2892675995826721,0.2051561772823333,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7289651036262512,0.2483814656734466,0.2391046285629272,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6787835955619812,0.2002842873334884,0.919937789440155,285.1180725097656,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2070007324219,285.11627197265625,1.0,0.5221790075302124,1.0,1.0,0.0,1.0,-2.63446307182312,2.634457588195801,5.583421170740621e-06,2.0364341735839844,1.0,1.0,0.0,174.29270935058594,180.0,27003.423828125,-0.0,1714.6146240234375,1.0,282.4559936523437,284.0838317871094,291.1861267089844,293.0130310058594,293.1499938964844,293.1499938964844,282.1499938964844,35554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848828434944153,1.0,0.0,0.0,3.9716310501098633,3.971658229827881,1.0525217248869012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.08154296875,0.0,1917.673583984375,1895.4371337890625,0.0,2334.08935546875,0.9772957563400269,1.0,0.0,3.0,1.0,0.0
12052320,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9080660939216614,0.4887371659278869,0.442859947681427,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.8526960611343384,0.4061917066574096,0.3873192071914673,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7645419239997864,0.2892675995826721,0.2051561772823333,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.7289651036262512,0.2483814656734466,0.2391046285629272,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.6787835955619812,0.2002842873334884,0.919937789440155,285.1180725097656,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2070007324219,285.11627197265625,1.0,0.5221790075302124,1.0,1.0,0.0,1.0,-2.63446307182312,2.634457588195801,5.583421170740621e-06,2.0364341735839844,1.0,1.0,0.0,174.29270935058594,180.0,27003.423828125,-0.0,1714.6146240234375,1.0,282.4559936523437,284.0838317871094,291.1861267089844,293.0130310058594,293.1499938964844,293.1499938964844,282.1499938964844,35554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848828434944153,1.0,0.0,0.0,3.9716310501098633,3.971658229827881,1.0525217248869012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.08154296875,0.0,1917.673583984375,1895.4371337890625,0.0,2334.08935546875,0.9772957563400269,1.0,0.0,3.0,1.0,0.0
12052380,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8974097371101379,0.4827762842178345,0.4377443790435791,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8469906449317932,0.4064943194389343,0.3878489136695862,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7578765153884888,0.2877485156059265,0.2042702287435531,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7233222723007202,0.2473948299884796,0.2384116500616073,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.67166668176651,0.1984750181436538,0.9129639863967896,284.9042663574219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.190185546875,284.90240478515625,1.0,0.5229408144950867,1.0,1.0,0.0,1.0,-2.6186771392822266,2.618671417236328,5.5165187404782046e-06,2.0241384506225586,0.9989018440246582,0.9989018440246582,0.0,178.4295654296875,168.0,27804.814453125,-0.0,1710.3565673828125,1.0,282.1558837890625,283.8280029296875,291.1792907714844,293.053955078125,293.1499938964844,293.1499938964844,281.8500061035156,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981961965560913,1.0,0.0,0.0,3.980973482131958,3.981000900268554,1.0574792668194275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.7138671875,0.0,1931.59326171875,1895.4371337890625,0.0,2454.944580078125,0.9795377850532532,1.0,0.0,3.0,1.0,0.0
12052440,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8974097371101379,0.4827762842178345,0.4377443790435791,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8469906449317932,0.4064943194389343,0.3878489136695862,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7578765153884888,0.2877485156059265,0.2042702287435531,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7233222723007202,0.2473948299884796,0.2384116500616073,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.67166668176651,0.1984750181436538,0.9129639863967896,284.9042663574219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.190185546875,284.90240478515625,1.0,0.5229408144950867,1.0,1.0,0.0,1.0,-2.6186771392822266,2.618671417236328,5.5165187404782046e-06,2.0241384506225586,0.9989018440246582,0.9989018440246582,0.0,178.4295654296875,168.0,27804.814453125,-0.0,1710.3565673828125,1.0,282.1558837890625,283.8280029296875,291.1792907714844,293.053955078125,293.1499938964844,293.1499938964844,281.8500061035156,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981961965560913,1.0,0.0,0.0,3.980973482131958,3.981000900268554,1.0574792668194275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.7138671875,0.0,1931.59326171875,1895.4371337890625,0.0,2454.944580078125,0.9795377850532532,1.0,0.0,3.0,1.0,0.0
12052500,296.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8957198858261108,0.4797810912132263,0.4351381957530975,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8472138047218323,0.406579852104187,0.387979656457901,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.7573514580726624,0.2869463264942169,0.2037386000156402,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7229740023612976,0.2468482553958892,0.2379275858402252,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.6707054972648621,0.1975208520889282,0.908808171749115,284.74383544921875,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.18212890625,284.7328796386719,1.0,0.5212376117706299,1.0,1.0,0.0,1.0,-2.6094911098480225,2.6094858646392822,5.477834747580346e-06,2.0170135498046875,0.9959781765937804,0.9959781765937804,0.0,178.00439453125,168.0,28549.794921875,-0.0,1695.2802734375,1.0,281.8930969238281,283.62384033203125,291.20806884765625,293.1765441894531,293.1499938964844,293.1499938964844,281.8500061035156,35896.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807190477848053,1.0,0.0,0.0,3.982399463653565,3.982426881790161,1.0582369895928425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.39013671875,0.0,1934.535400390625,1895.4371337890625,0.0,2537.344970703125,0.979915201663971,1.0,0.0,3.0,1.0,0.0
12052560,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.8956881165504456,0.4767284989356994,0.4323224425315857,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.84891676902771,0.4065920114517212,0.3879305720329284,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.7581529021263123,0.2860921323299408,0.2030968070030212,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.7238260507583618,0.2462508529424667,0.2373087257146835,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.6709816455841064,0.1965218484401703,0.9040797352790833,284.68817138671875,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.1737670898437,284.6862487792969,1.0,0.5186798572540283,1.0,1.0,0.0,1.0,-2.598853588104248,2.5988481044769287,5.433177648228593e-06,2.0087480545043945,0.9936246871948242,0.9936246871948242,0.0,176.26499938964844,156.0,28541.810546875,-0.0,1672.41015625,1.0,281.85577392578125,283.5718994140625,291.17510986328125,293.0945129394531,293.1499938964844,293.1499938964844,281.54998779296875,36007.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099989891052246,1.0,0.0,0.0,3.981414318084717,3.9814417362213135,1.0577134617051345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.4794921875,0.0,1934.1500244140625,1895.4371337890625,0.0,2563.18408203125,0.979780375957489,1.0,0.0,3.0,1.0,0.0
12052620,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.8996858596801758,0.470658004283905,0.4267140924930572,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8559472560882568,0.4065577983856201,0.3877153396606445,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769287109375,0.7630106806755066,0.2843780517578125,0.2017553299665451,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.7283902168273926,0.2450309693813324,0.2359610795974731,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775695800781,0.6745267510414124,0.1945187598466873,0.8941396474838257,284.4765930175781,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.1584167480469,284.474609375,1.0,0.5116943120956421,1.0,1.0,0.0,1.0,-2.5766820907592773,2.576676845550537,5.340667485143058e-06,1.991509199142456,0.9855602383613586,0.9855602383613586,0.0,170.09915161132812,144.0,29338.8203125,0.0,1614.1160888671875,1.0,281.555908203125,283.323486328125,291.1731872558594,293.1397399902344,293.1499938964844,293.1499938964844,281.25,36243.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211731910705566,1.0,0.0,0.0,3.973153114318848,3.973180532455444,1.0533286740610492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.26123046875,0.0,1925.2752685546875,1895.4371337890625,0.0,2666.441650390625,0.9780521392822266,1.0,0.0,3.0,1.0,0.0
12052680,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.8996858596801758,0.470658004283905,0.4267140924930572,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8559472560882568,0.4065577983856201,0.3877153396606445,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769287109375,0.7630106806755066,0.2843780517578125,0.2017553299665451,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.7283902168273926,0.2450309693813324,0.2359610795974731,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775695800781,0.6745267510414124,0.1945187598466873,0.8941396474838257,284.4765930175781,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.1584167480469,284.474609375,1.0,0.5116943120956421,1.0,1.0,0.0,1.0,-2.5766820907592773,2.576676845550537,5.340667485143058e-06,1.991509199142456,0.9855602383613586,0.9855602383613586,0.0,170.09915161132812,144.0,29338.8203125,0.0,1614.1160888671875,1.0,281.555908203125,283.323486328125,291.1731872558594,293.1397399902344,293.1499938964844,293.1499938964844,281.25,36243.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211731910705566,1.0,0.0,0.0,3.973153114318848,3.973180532455444,1.0533286740610492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.26123046875,0.0,1925.2752685546875,1895.4371337890625,0.0,2666.441650390625,0.9780521392822266,1.0,0.0,3.0,1.0,0.0
12052740,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655944824219,0.9078234434127808,0.4645810723304748,0.4210193753242492,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.8667939305305481,0.4064169228076935,0.3873118460178375,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.771227240562439,0.2826314866542816,0.2003258019685745,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.7358123660087585,0.2437649816274643,0.2344796806573867,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2667541503906,0.6811168193817139,0.1925038397312164,0.8837082982063293,284.2657775878906,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.1441650390625,284.26373291015625,1.0,0.5030100345611572,1.0,1.0,0.0,1.0,-2.553323984146118,2.553318738937378,5.24407232660451e-06,1.97334897518158,0.9746981859207152,0.9746981859207152,0.0,161.68296813964844,132.0,30115.5859375,0.0,1545.3243408203125,1.0,281.2559814453125,283.078125,291.1714782714844,293.1859436035156,293.1499938964844,293.1499938964844,280.95001220703125,36489.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832420289516449,1.0,0.0,0.0,3.955901622772217,3.9559288024902335,1.0442013262945693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.1962890625,0.0,1904.8431396484373,1895.4371337890625,0.0,2770.98779296875,0.974300503730774,1.0,0.0,3.0,1.0,0.0
12052800,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2655944824219,0.9078234434127808,0.4645810723304748,0.4210193753242492,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.8667939305305481,0.4064169228076935,0.3873118460178375,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26611328125,0.771227240562439,0.2826314866542816,0.2003258019685745,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2663269042969,0.7358123660087585,0.2437649816274643,0.2344796806573867,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2667541503906,0.6811168193817139,0.1925038397312164,0.8837082982063293,284.2657775878906,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.1441650390625,284.26373291015625,1.0,0.5030100345611572,1.0,1.0,0.0,1.0,-2.553323984146118,2.553318738937378,5.24407232660451e-06,1.97334897518158,0.9746981859207152,0.9746981859207152,0.0,161.68296813964844,132.0,30115.5859375,0.0,1545.3243408203125,1.0,281.2559814453125,283.078125,291.1714782714844,293.1859436035156,293.1499938964844,293.1499938964844,280.95001220703125,36489.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832420289516449,1.0,0.0,0.0,3.955901622772217,3.9559288024902335,1.0442013262945693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.1962890625,0.0,1904.8431396484373,1895.4371337890625,0.0,2770.98779296875,0.974300503730774,1.0,0.0,3.0,1.0,0.0
12052860,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.9144808053970336,0.4564852714538574,0.4139247536659241,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8759706616401672,0.4040158987045288,0.3852560222148895,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468139648437,0.7773925065994263,0.2786928415298462,0.1977186948060989,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.7411298155784607,0.2402071356773376,0.2313403189182281,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.6849144697189331,0.188154712319374,0.865337073802948,284.04638671875,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1102600097656,284.0436096191406,1.0,0.4924167096614837,1.0,1.0,0.0,1.0,-2.513367891311645,2.5133628845214844,5.081359631731175e-06,1.942515730857849,0.960873246192932,0.960873246192932,0.0,153.7388153076172,120.0,30701.876953125,0.0,1457.951416015625,1.0,280.95623779296875,282.82720947265625,291.16473388671875,293.2203674316406,293.1499938964844,293.1499938964844,280.6499938964844,36764.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430370688438416,1.0,0.0,0.0,3.9286699295043945,3.928696870803833,1.029874738378567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.35498046875,0.0,1872.01904296875,1895.4371337890625,0.0,2870.103515625,0.9683179259300232,1.0,0.0,3.0,1.0,0.0
12052920,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.9144808053970336,0.4564852714538574,0.4139247536659241,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8759706616401672,0.4040158987045288,0.3852560222148895,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468139648437,0.7773925065994263,0.2786928415298462,0.1977186948060989,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0470886230469,0.7411298155784607,0.2402071356773376,0.2313403189182281,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.6849144697189331,0.188154712319374,0.865337073802948,284.04638671875,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1102600097656,284.0436096191406,1.0,0.4924167096614837,1.0,1.0,0.0,1.0,-2.513367891311645,2.5133628845214844,5.081359631731175e-06,1.942515730857849,0.960873246192932,0.960873246192932,0.0,153.7388153076172,120.0,30701.876953125,0.0,1457.951416015625,1.0,280.95623779296875,282.82720947265625,291.16473388671875,293.2203674316406,293.1499938964844,293.1499938964844,280.6499938964844,36764.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430370688438416,1.0,0.0,0.0,3.9286699295043945,3.928696870803833,1.029874738378567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.35498046875,0.0,1872.01904296875,1895.4371337890625,0.0,2870.103515625,0.9683179259300232,1.0,0.0,3.0,1.0,0.0
12052980,296.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8281555175781,0.9259842038154602,0.4496445655822754,0.4073938727378845,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.8890167474746704,0.402474969625473,0.3833623230457306,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288269042969,0.7870739698410034,0.2758001983165741,0.1953529715538025,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291320800781,0.7495083212852478,0.2376032769680023,0.2284132540225982,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.6918010711669922,0.1848013252019882,0.8480246067047119,283.8283996582031,284.95001220703125,295.39453125,288.12603759765625,295.3940124511719,297.08892822265625,283.8256530761719,1.0,0.4811846911907196,1.0,1.0,0.0,1.0,-2.476080894470215,2.4760758876800537,4.9313703129882924e-06,1.913481831550598,0.944798707962036,0.944798707962036,0.0,144.5000762939453,120.0,31259.0703125,0.0,1370.952880859375,1.0,280.65753173828125,282.5805053710937,291.15789794921875,293.2506408691406,293.1499938964844,293.1499938964844,280.6499938964844,37072.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519681096076965,1.0,0.0,0.0,3.8917222023010254,3.8917486667633057,1.01059447388252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.1650390625,0.0,1827.646728515625,1895.4371337890625,0.0,2953.7080078125,0.9601767063140868,1.0,0.0,3.0,1.0,0.0
12053040,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.9266877770423888,0.4493458867073059,0.4070917963981628,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.8897727727890015,0.4024215042591095,0.383281409740448,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.7876563668251038,0.2756827175617218,0.1952489912509918,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267517089844,0.7500196099281311,0.23749740421772,0.2282853126525879,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82733154296875,0.6922417879104614,0.1846598237752914,0.8472594618797302,283.8261413574219,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.0881652832031,283.82373046875,1.0,0.4806338548660278,1.0,1.0,0.0,1.0,-2.4744224548339844,2.4744174480438232,4.9247491915593855e-06,1.9121886491775515,0.9440854787826538,0.9440854787826538,0.0,144.02194213867188,108.0,31242.8984375,0.0,1366.8551025390625,1.0,280.6563415527344,282.5788269042969,291.1537780761719,293.24267578125,293.1499938964844,293.1499938964844,280.3500061035156,37083.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518340587615967,1.0,0.0,0.0,3.88972544670105,3.889752149581909,1.0095578772961744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.8642578125,0.0,1825.226318359375,1895.4371337890625,0.0,2952.45166015625,0.9597356915473938,1.0,0.0,3.0,1.0,0.0
12053100,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.9353798627853394,0.4459598660469055,0.4038974046707153,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693725585937,0.8989260792732239,0.4017865657806396,0.3824825882911682,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67193603515625,0.7948200106620789,0.2743769586086273,0.1941774040460586,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732788085937,0.7563695311546326,0.2363394945859909,0.2269656211137771,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762084960937,0.6977866888046265,0.1831347048282623,0.8392824530601501,283.6699523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.0800170898437,283.6579284667969,1.0,0.4745562672615051,1.0,1.0,0.0,1.0,-2.4571659564971924,2.4571611881256104,4.856168288824847e-06,1.8987555503845213,0.934049427509308,0.934049427509308,0.0,138.60755920410156,108.0,31987.4296875,0.0,1322.6761474609375,1.0,280.3954772949219,282.3905029296875,291.1786193847656,293.35797119140625,293.1499938964844,293.1499938964844,280.3500061035156,37273.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585218191146851,1.0,0.0,0.0,3.865461587905884,3.865488052368164,9.97001961877686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.44970703125,0.0,1796.4393310546875,1895.4371337890625,0.0,3015.142333984375,0.9543599486351012,1.0,0.0,3.0,1.0,0.0
12053160,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6117553710937,0.945019781589508,0.4425853490829468,0.4006350636482239,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6118469238281,0.9093511700630188,0.4011625647544861,0.3816571533679962,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123046875,0.8028897047042847,0.2731084525585174,0.1931139081716537,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.612548828125,0.7636836171150208,0.2352304905653,0.2256779819726944,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130676269531,0.7041740417480469,0.1816796511411667,0.8315930962562561,283.6119384765625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0724792480469,283.6097717285156,1.0,0.4683763384819031,1.0,1.0,0.0,1.0,-2.44019079208374,2.440186023712158,4.789211288880324e-06,1.8855535984039309,0.9244941473007202,0.9244941473007202,0.0,133.08572387695312,96.0,31860.287109375,0.0,1278.9610595703125,1.0,280.3566589355469,282.3436279296875,291.1473999023437,293.27197265625,293.1499938964844,293.1499938964844,280.04998779296875,37456.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597409725189209,1.0,0.0,0.0,3.837108612060547,3.837134599685669,9.824295830185292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.57666015625,0.0,1762.9224853515625,1895.4371337890625,0.0,3026.57568359375,0.948133111000061,1.0,0.0,3.0,1.0,0.0
12053220,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041442871094,0.9675545692443848,0.4360205829143524,0.3943572640419006,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4042358398437,0.9371077418327332,0.4000274240970611,0.3801634013652801,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4046325683594,0.8218812942504883,0.2707400321960449,0.191134974360466,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.782321035861969,0.2331831455230713,0.2232965230941772,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40533447265625,0.7196668982505798,0.1789920479059219,0.8173332810401917,283.4043273925781,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0602722167969,283.4024353027344,1.0,0.4558505713939667,1.0,1.0,0.0,1.0,-2.408482074737549,2.408477544784546,4.66543497168459e-06,1.860897660255432,0.9021856784820556,0.9021856784820556,0.0,121.67351531982422,84.0,32455.89453125,0.0,1194.3050537109375,1.0,280.0570373535156,282.1176452636719,291.1443176269531,293.3051452636719,293.1499938964844,293.1499938964844,279.75,37895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867530345916748,1.0,0.0,0.0,3.768244981765747,3.768270492553711,9.474833291278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.74755859375,0.0,1683.3876953125,1895.4371337890625,0.0,3099.64306640625,0.932967722415924,1.0,0.0,3.0,1.0,0.0
12053280,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041442871094,0.9675545692443848,0.4360205829143524,0.3943572640419006,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4042358398437,0.9371077418327332,0.4000274240970611,0.3801634013652801,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4046325683594,0.8218812942504883,0.2707400321960449,0.191134974360466,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40484619140625,0.782321035861969,0.2331831455230713,0.2232965230941772,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40533447265625,0.7196668982505798,0.1789920479059219,0.8173332810401917,283.4043273925781,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0602722167969,283.4024353027344,1.0,0.4558505713939667,1.0,1.0,0.0,1.0,-2.408482074737549,2.408477544784546,4.66543497168459e-06,1.860897660255432,0.9021856784820556,0.9021856784820556,0.0,121.67351531982422,84.0,32455.89453125,0.0,1194.3050537109375,1.0,280.0570373535156,282.1176452636719,291.1443176269531,293.3051452636719,293.1499938964844,293.1499938964844,279.75,37895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867530345916748,1.0,0.0,0.0,3.768244981765747,3.768270492553711,9.474833291278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.74755859375,0.0,1683.3876953125,1895.4371337890625,0.0,3099.64306640625,0.932967722415924,1.0,0.0,3.0,1.0,0.0
12053340,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2134094238281,0.9876536130905152,0.4307410418987274,0.3893491923809051,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2135314941406,0.964047908782959,0.399118036031723,0.3789934515953064,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2143249511719,0.8406847715377808,0.2688854336738586,0.1895947605371475,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2147216796875,0.8019624948501587,0.2315942347049713,0.2214542627334594,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2156982421875,0.7347994446754456,0.1769307404756546,0.8063896894454956,283.2137451171875,284.95001220703125,295.4580383300781,288.1190185546875,295.45751953125,297.0518798828125,283.21026611328125,1.0,0.4454877376556396,1.0,1.0,0.0,1.0,-2.3838486671447754,2.3838441371917725,4.570466444420163e-06,1.841758728027344,0.8816757798194885,0.8816757798194885,0.0,112.21910858154295,84.0,33071.703125,0.0,1127.577880859375,1.0,279.7650451660156,281.9071655273437,291.1554260253906,293.36773681640625,293.1499938964844,293.1499938964844,279.75,38331.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875359058380127,1.0,0.0,0.0,3.6977155208587646,3.6977405548095694,9.123475592787144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.02001953125,0.0,1604.5762939453125,1895.4371337890625,0.0,3173.07373046875,0.9174747467041016,1.0,0.0,3.0,1.0,0.0
12053400,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2050476074219,0.9921869039535522,0.4296037852764129,0.3882080018520355,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2051086425781,0.9702731370925904,0.3989387154579162,0.3787166178226471,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2054443359375,0.8455645442008972,0.2684936225414276,0.1892445236444473,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.20562744140625,0.806966245174408,0.2312568873167038,0.2210376411676406,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2060546875,0.7386978268623352,0.1764882951974868,0.8039485216140747,283.2052001953125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0503234863281,283.2037048339844,1.0,0.4431284070014953,1.0,1.0,0.0,1.0,-2.37829065322876,2.378286123275757,4.549169261736097e-06,1.837435245513916,0.8772878646850586,0.8772878646850586,0.0,110.09036254882812,87.0,32998.82421875,0.0,1112.7197265625,1.0,279.75762939453125,281.9022827148437,291.14093017578125,293.3359069824219,293.1499938964844,293.1499938964844,280.04998779296875,38412.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750255107879639,1.0,0.0,0.0,3.680088758468628,3.6801133155822754,9.036699566422612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.8193359375,0.0,1585.0985107421875,1895.4371337890625,0.0,3169.946044921875,0.9136091470718384,1.0,0.0,3.0,1.0,0.0
