time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.998615860939026,0.42607381939888,0.383830189704895,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.9813222885131836,0.3993181586265564,0.3784456551074981,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40155029296875,0.8541935682296753,0.2674620151519775,0.1881486624479293,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.8152315020561218,0.2302586883306503,0.2196750044822693,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40069580078125,0.7446603178977966,0.1748253852128982,0.7946164608001709,283.4018859863281,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.0541687011719,283.4032897949219,1.0,0.4346626102924347,1.0,1.0,0.0,1.0,-2.3380918502807617,2.338087558746338,4.402184458740521e-06,1.809207558631897,0.8581743836402893,0.8581743836402893,0.0,105.52845001220705,90.0,31504.095703125,0.0,1059.5501708984375,1.0,280.0420227050781,282.140380859375,291.0265197753906,293.06842041015625,293.1499938964844,293.1499938964844,280.3500061035156,38508.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522419929504395,1.0,0.0,0.0,3.5855562686920166,3.5855801105499268,8.578401775594102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.4375,0.0,1481.085205078125,1895.4371337890625,0.0,2956.274169921875,0.8926845192909241,1.0,0.0,3.0,1.0,0.0
12053520,296.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021301269531,0.998615860939026,0.42607381939888,0.383830189704895,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40203857421875,0.9813222885131836,0.3993181586265564,0.3784456551074981,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40155029296875,0.8541935682296753,0.2674620151519775,0.1881486624479293,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013061523437,0.8152315020561218,0.2302586883306503,0.2196750044822693,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40069580078125,0.7446603178977966,0.1748253852128982,0.7946164608001709,283.4018859863281,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.0541687011719,283.4032897949219,1.0,0.4346626102924347,1.0,1.0,0.0,1.0,-2.3380918502807617,2.338087558746338,4.402184458740521e-06,1.809207558631897,0.8581743836402893,0.8581743836402893,0.0,105.52845001220705,90.0,31504.095703125,0.0,1059.5501708984375,1.0,280.0420227050781,282.140380859375,291.0265197753906,293.06842041015625,293.1499938964844,293.1499938964844,280.3500061035156,38508.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522419929504395,1.0,0.0,0.0,3.5855562686920166,3.5855801105499268,8.578401775594102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.4375,0.0,1481.085205078125,1895.4371337890625,0.0,2956.274169921875,0.8926845192909241,1.0,0.0,3.0,1.0,0.0
12053580,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.9990000128746032,0.4262709617614746,0.3650473952293396,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.9970061779022216,0.4009683430194855,0.3795974850654602,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6241760253906,0.8698936104774475,0.2676625847816467,0.1879635006189346,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.8291953802108765,0.2302663326263427,0.2192812860012054,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.7567397952079773,0.1742334365844726,0.7899296283721924,283.62469482421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.0708923339844,283.62811279296875,1.0,0.4299953281879425,1.0,1.0,0.0,1.0,-2.331069231033325,2.3310649394989014,4.370184797153343e-06,1.8006231784820557,0.8422414660453796,0.8422414660453796,0.0,100.50035858154295,93.0,30248.75390625,0.0,1022.854736328125,1.0,280.3407897949219,282.4044189453125,290.9995422363281,292.9349975585937,293.1499938964844,293.1499938964844,280.6499938964844,38422.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251740336418152,1.0,0.0,0.0,3.4937539100646973,3.493776798248291,8.144752996486204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.32421875,0.0,1383.5345458984375,1895.4371337890625,0.0,2703.56787109375,0.8722911477088928,1.0,0.0,3.0,1.0,0.0
12053640,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.9990000128746032,0.4262709617614746,0.3650473952293396,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6249389648437,0.9970061779022216,0.4009683430194855,0.3795974850654602,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6241760253906,0.8698936104774475,0.2676625847816467,0.1879635006189346,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6238098144531,0.8291953802108765,0.2302663326263427,0.2192812860012054,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.7567397952079773,0.1742334365844726,0.7899296283721924,283.62469482421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.0708923339844,283.62811279296875,1.0,0.4299953281879425,1.0,1.0,0.0,1.0,-2.331069231033325,2.3310649394989014,4.370184797153343e-06,1.8006231784820557,0.8422414660453796,0.8422414660453796,0.0,100.50035858154295,93.0,30248.75390625,0.0,1022.854736328125,1.0,280.3407897949219,282.4044189453125,290.9995422363281,292.9349975585937,293.1499938964844,293.1499938964844,280.6499938964844,38422.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251740336418152,1.0,0.0,0.0,3.4937539100646973,3.493776798248291,8.144752996486204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.32421875,0.0,1383.5345458984375,1895.4371337890625,0.0,2703.56787109375,0.8722911477088928,1.0,0.0,3.0,1.0,0.0
12053700,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792663574219,0.9990000128746032,0.4269730150699615,0.3607757985591888,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7792663574219,0.9990000128746032,0.4020911455154419,0.379462867975235,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.873575747013092,0.2680014073848724,0.1881097853183746,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747497558594,0.8323422074317932,0.2304780036211013,0.2193717807531356,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7711486816406,0.7594237923622131,0.1741920709609985,0.7891753911972046,283.7783203125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.0810852050781,283.7921142578125,1.0,0.4283969402313232,1.0,1.0,0.0,1.0,-2.3251068592071533,2.325102567672729,4.3479153646330815e-06,1.796010136604309,0.8358997106552124,0.8358997106552124,0.0,99.3986587524414,93.0,29342.435546875,0.0,1012.2012329101562,1.0,280.5937805175781,282.6031188964844,290.9757080078125,292.8031921386719,293.1499938964844,293.1499938964844,280.6499938964844,38317.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101987242698669,1.0,0.0,0.0,3.450098752975464,3.4501211643218994,7.942483648548659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.58935546875,0.0,1338.320068359375,1895.4371337890625,0.0,2565.0234375,0.8626152276992798,1.0,0.0,3.0,1.0,0.0
12053760,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85089111328125,0.9990000128746032,0.4277109205722809,0.3582744300365448,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85089111328125,0.9990000128746032,0.4036534428596496,0.3772802054882049,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501281738281,0.8760976791381836,0.2684962451457977,0.1884049475193023,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8497619628906,0.8344598412513733,0.2308239340782165,0.2196342051029205,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.7612050771713257,0.1743004620075225,0.7893009185791016,283.85064697265625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.0938415527344,283.8542175292969,1.0,0.4272743761539459,1.0,1.0,0.0,1.0,-2.3202965259552,2.3202922344207764,4.329962393967435e-06,1.792271375656128,0.8293472528457642,0.8293472528457642,0.0,98.71782684326172,96.0,29147.48828125,0.0,1004.4505004882812,1.0,280.6399841308594,282.6772155761719,291.01092529296875,292.8691101074219,293.1499938964844,293.1499938964844,280.95001220703125,38208.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013933897018433,1.0,0.0,0.0,3.409526824951172,3.4095489978790283,7.756781315038097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.77978515625,0.0,1297.161865234375,1895.4371337890625,0.0,2484.171630859375,0.8535357713699341,1.0,0.0,3.0,1.0,0.0
12053820,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9990000128746032,0.4288024604320526,0.3553356230258941,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9990000128746032,0.4077296555042267,0.3741855323314667,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0756225585937,0.87978196144104,0.2697357535362243,0.1891838461160659,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.8375173211097717,0.2317380160093307,0.2203946709632873,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07421875,0.7637856602668762,0.1747644990682602,0.790874183177948,284.0761413574219,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.12359619140625,284.0799865722656,1.0,0.4263322651386261,1.0,1.0,0.0,1.0,-2.3167812824249268,2.316776990890503,4.316868853493361e-06,1.7895396947860718,0.8194411396980286,0.8194411396980286,0.0,97.98854064941406,99.0,28134.90625,0.0,997.8919067382812,1.0,280.9390563964844,282.9481201171875,291.0287475585937,292.8233947753906,293.1499938964844,293.1499938964844,281.25,37903.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818049192428589,1.0,0.0,0.0,3.3364357948303223,3.3364572525024414,7.427776722579438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.3046875,0.0,1224.513916015625,1895.4371337890625,0.0,2306.36083984375,0.8372074961662292,1.0,0.0,3.0,1.0,0.0
12053880,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9990000128746032,0.4288024604320526,0.3553356230258941,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9990000128746032,0.4077296555042267,0.3741855323314667,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0756225585937,0.87978196144104,0.2697357535362243,0.1891838461160659,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751953125,0.8375173211097717,0.2317380160093307,0.2203946709632873,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07421875,0.7637856602668762,0.1747644990682602,0.790874183177948,284.0761413574219,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.12359619140625,284.0799865722656,1.0,0.4263322651386261,1.0,1.0,0.0,1.0,-2.3167812824249268,2.316776990890503,4.316868853493361e-06,1.7895396947860718,0.8194411396980286,0.8194411396980286,0.0,97.98854064941406,99.0,28134.90625,0.0,997.8919067382812,1.0,280.9390563964844,282.9481201171875,291.0287475585937,292.8233947753906,293.1499938964844,293.1499938964844,281.25,37903.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818049192428589,1.0,0.0,0.0,3.3364357948303223,3.3364572525024414,7.427776722579438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.3046875,0.0,1224.513916015625,1895.4371337890625,0.0,2306.36083984375,0.8372074961662292,1.0,0.0,3.0,1.0,0.0
12053940,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.9990000128746032,0.4295690357685089,0.3544628620147705,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.9990000128746032,0.4123891294002533,0.3732664585113525,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30078125,0.8821379542350769,0.2712898552417755,0.1902068108320236,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003845214844,0.8394070863723755,0.232912391424179,0.2214365899562835,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29937744140625,0.7653455138206482,0.1754799038171768,0.7937881946563721,284.30133056640625,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.1545104980469,284.30523681640625,1.0,0.4268806874752044,1.0,1.0,0.0,1.0,-2.3206043243408203,2.3206000328063965,4.331160653237021e-06,1.7925387620925903,0.8125281929969788,0.8125281929969788,0.0,97.92322540283205,102.0,27212.833984375,0.0,1001.6369018554688,1.0,281.2382507324219,283.2164001464844,291.0419006347656,292.7807312011719,293.1499938964844,293.1499938964844,281.54998779296875,37533.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651327848434448,1.0,0.0,0.0,3.2771875858306885,3.2772085666656494,7.166315754147945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.24658203125,0.0,1166.906005859375,1895.4371337890625,0.0,2157.741455078125,0.8238903284072876,1.0,0.0,3.0,1.0,0.0
12054000,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.9990000128746032,0.4295690357685089,0.3544628620147705,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3015441894531,0.9990000128746032,0.4123891294002533,0.3732664585113525,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30078125,0.8821379542350769,0.2712898552417755,0.1902068108320236,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003845214844,0.8394070863723755,0.232912391424179,0.2214365899562835,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29937744140625,0.7653455138206482,0.1754799038171768,0.7937881946563721,284.30133056640625,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.1545104980469,284.30523681640625,1.0,0.4268806874752044,1.0,1.0,0.0,1.0,-2.3206043243408203,2.3206000328063965,4.331160653237021e-06,1.7925387620925903,0.8125281929969788,0.8125281929969788,0.0,97.92322540283205,102.0,27212.833984375,0.0,1001.6369018554688,1.0,281.2382507324219,283.2164001464844,291.0419006347656,292.7807312011719,293.1499938964844,293.1499938964844,281.54998779296875,37533.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651327848434448,1.0,0.0,0.0,3.2771875858306885,3.2772085666656494,7.166315754147945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.24658203125,0.0,1166.906005859375,1895.4371337890625,0.0,2157.741455078125,0.8238903284072876,1.0,0.0,3.0,1.0,0.0
12054060,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.9990000128746032,0.4300642609596252,0.3553349673748016,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.9990000128746032,0.417205810546875,0.3741848468780517,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.8833441138267517,0.2731280326843261,0.1914399415254593,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.8402678966522217,0.2343059480190277,0.2227050960063934,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.7659578919410706,0.1763810813426971,0.7976534962654114,284.5307922363281,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.1835327148437,284.5348815917969,1.0,0.4286509156227112,1.0,1.0,0.0,1.0,-2.33039927482605,2.330394983291626,4.367831479612505e-06,1.800189733505249,0.8086946606636047,0.8086946606636047,0.0,98.40949249267578,105.0,26473.11328125,0.0,1013.8722534179688,1.0,281.53759765625,283.4881591796875,291.0519714355469,292.7439880371094,293.1499938964844,293.1499938964844,281.8500061035156,37114.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750537097454071,1.0,0.0,0.0,3.23374080657959,3.233761072158813,6.977562065912934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.33056640625,0.0,1124.8814697265625,1895.4371337890625,0.0,2030.099609375,0.8140032887458801,1.0,0.0,3.0,1.0,0.0
12054120,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.9990000128746032,0.4300642609596252,0.3553349673748016,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310363769531,0.9990000128746032,0.417205810546875,0.3741848468780517,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.8833441138267517,0.2731280326843261,0.1914399415254593,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.8402678966522217,0.2343059480190277,0.2227050960063934,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.7659578919410706,0.1763810813426971,0.7976534962654114,284.5307922363281,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.1835327148437,284.5348815917969,1.0,0.4286509156227112,1.0,1.0,0.0,1.0,-2.33039927482605,2.330394983291626,4.367831479612505e-06,1.800189733505249,0.8086946606636047,0.8086946606636047,0.0,98.40949249267578,105.0,26473.11328125,0.0,1013.8722534179688,1.0,281.53759765625,283.4881591796875,291.0519714355469,292.7439880371094,293.1499938964844,293.1499938964844,281.8500061035156,37114.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750537097454071,1.0,0.0,0.0,3.23374080657959,3.233761072158813,6.977562065912934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.33056640625,0.0,1124.8814697265625,1895.4371337890625,0.0,2030.099609375,0.8140032887458801,1.0,0.0,3.0,1.0,0.0
12054180,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.4303286671638489,0.3576168119907379,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.4220354855060577,0.3765877485275268,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8836667537689209,0.2752388417720794,0.1928755193948745,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8403225541114807,0.2359015345573425,0.2241814732551574,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7658105492591858,0.1774393767118454,0.8023127317428589,284.7596435546875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2098388671875,284.7635498046875,1.0,0.4314230680465698,1.0,1.0,0.0,1.0,-2.345118284225464,2.34511399269104,4.423197424330283e-06,1.8116611242294312,0.8079171776771545,0.8079171776771545,0.0,99.348388671875,108.0,25855.291015625,0.0,1033.2647705078125,1.0,281.8371276855469,283.7573547363281,291.0621032714844,292.7154235839844,293.1499938964844,293.1499938964844,282.1499938964844,36667.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381178140640259,1.0,0.0,0.0,3.2073261737823486,3.2073464393615723,6.864036663500883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.5771484375,0.0,1098.5755615234375,1895.4371337890625,0.0,1923.56689453125,0.8078188300132751,1.0,0.0,3.0,1.0,0.0
12054240,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.4303286671638489,0.3576168119907379,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.9990000128746032,0.4220354855060577,0.3765877485275268,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8836667537689209,0.2752388417720794,0.1928755193948745,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8403225541114807,0.2359015345573425,0.2241814732551574,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7658105492591858,0.1774393767118454,0.8023127317428589,284.7596435546875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2098388671875,284.7635498046875,1.0,0.4314230680465698,1.0,1.0,0.0,1.0,-2.345118284225464,2.34511399269104,4.423197424330283e-06,1.8116611242294312,0.8079171776771545,0.8079171776771545,0.0,99.348388671875,108.0,25855.291015625,0.0,1033.2647705078125,1.0,281.8371276855469,283.7573547363281,291.0621032714844,292.7154235839844,293.1499938964844,293.1499938964844,282.1499938964844,36667.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381178140640259,1.0,0.0,0.0,3.2073261737823486,3.2073464393615723,6.864036663500883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.5771484375,0.0,1098.5755615234375,1895.4371337890625,0.0,1923.56689453125,0.8078188300132751,1.0,0.0,3.0,1.0,0.0
12054300,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.43034428358078,0.3592377305030823,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.42441326379776,0.3782946467399597,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.883499026298523,0.2763680517673492,0.1936420500278473,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8400536179542542,0.2367521375417709,0.2249689549207687,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7654537558555603,0.1780062764883041,0.8048227429389954,284.91412353515625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2215881347656,284.9295959472656,1.0,0.4331249594688415,1.0,1.0,0.0,1.0,-2.353996753692627,2.353992223739624,4.456751867110143e-06,1.818570733070373,0.8091416358947754,0.8091416358947754,0.0,99.96945190429688,108.0,25318.564453125,0.0,1045.28857421875,1.0,282.0849304199219,283.9482116699219,291.0394287109375,292.61346435546875,293.1499938964844,293.1499938964844,282.1499938964844,36430.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301139235496521,1.0,0.0,0.0,3.200224637985229,3.200244665145874,6.833673751316383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.09326171875,0.0,1090.8026123046875,1895.4371337890625,0.0,1856.023193359375,0.8060998916625977,1.0,0.0,3.0,1.0,0.0
12054360,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.4304216504096985,0.361024409532547,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.4268588125705719,0.3801760971546173,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8833386301994324,0.2776229977607727,0.1945016533136367,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8397735953330994,0.2376959472894668,0.2258486896753311,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.76508629322052,0.1786448806524276,0.807659924030304,285.0,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.23358154296875,285.0043029785156,1.0,0.435015320777893,1.0,1.0,0.0,1.0,-2.3638992309570312,2.3638949394226074,4.494312634051312e-06,1.8262654542922967,0.8103959560394287,0.8103959560394287,0.0,100.66036224365234,111.0,25381.994140625,0.0,1058.7899169921875,1.0,282.1368408203125,284.02667236328125,291.0710754394531,292.6928405761719,293.1499938964844,293.1499938964844,282.45001220703125,36196.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274928092956543,1.0,0.0,0.0,3.198699951171875,3.1987199783325195,6.827164042988443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.10009765625,0.0,1087.9354248046875,1895.4371337890625,0.0,1834.10498046875,0.8055053949356079,1.0,0.0,3.0,1.0,0.0
12054420,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.4305542111396789,0.3652058243751526,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.4318066239356994,0.3845793306827545,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8827440738677979,0.2803533673286438,0.1963665932416916,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8389532566070557,0.2397468984127044,0.227755919098854,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7641070485115051,0.1800453811883926,0.8138732314109802,285.2546691894531,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2561340332031,285.2586669921875,1.0,0.4392865896224975,1.0,1.0,0.0,1.0,-2.3862051963806152,2.3862006664276123,4.579471806209767e-06,1.843570351600647,0.8164309859275818,0.8164309859275818,0.0,102.26177978515624,114.0,25059.966796875,0.0,1089.7637939453125,1.0,282.4369201660156,284.2971496582031,291.0828857421875,292.6833801269531,293.1499938964844,293.1499938964844,282.75,35699.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192115783691406,1.0,0.0,0.0,3.2091264724731445,3.209146499633789,6.87174406266422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.27978515625,0.0,1093.7845458984375,1895.4371337890625,0.0,1765.5391845703125,0.8073400259017944,1.0,0.0,3.0,1.0,0.0
12054480,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.4305542111396789,0.3652058243751526,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.4318066239356994,0.3845793306827545,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8827440738677979,0.2803533673286438,0.1963665932416916,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8389532566070557,0.2397468984127044,0.227755919098854,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7641070485115051,0.1800453811883926,0.8138732314109802,285.2546691894531,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2561340332031,285.2586669921875,1.0,0.4392865896224975,1.0,1.0,0.0,1.0,-2.3862051963806152,2.3862006664276123,4.579471806209767e-06,1.843570351600647,0.8164309859275818,0.8164309859275818,0.0,102.26177978515624,114.0,25059.966796875,0.0,1089.7637939453125,1.0,282.4369201660156,284.2971496582031,291.0828857421875,292.6833801269531,293.1499938964844,293.1499938964844,282.75,35699.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192115783691406,1.0,0.0,0.0,3.2091264724731445,3.209146499633789,6.87174406266422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.27978515625,0.0,1093.7845458984375,1895.4371337890625,0.0,1765.5391845703125,0.8073400259017944,1.0,0.0,3.0,1.0,0.0
12054540,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.4307131171226501,0.3699800968170166,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.4368717670440674,0.3896068632602691,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8820058107376099,0.2833686470985412,0.1984462887048721,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.8379822373390198,0.2420138418674469,0.2298841774463653,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7629982829093933,0.1816152185201645,0.8209112286567688,285.50396728515625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2774353027344,285.50762939453125,1.0,0.4441210925579071,1.0,1.0,0.0,1.0,-2.4114885330200195,2.411483764648437,4.676926891988842e-06,1.8631433248519893,0.8257587552070618,0.8257587552070618,0.0,104.10425567626952,117.0,24770.931640625,0.0,1125.6260986328125,1.0,282.7371826171875,284.5601806640625,291.0929870605469,292.6764221191406,293.1499938964844,293.1499938964844,283.04998779296875,35219.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129697799682617,1.0,0.0,0.0,3.237818717956543,3.2378389835357666,6.995171588641824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.4658203125,0.0,1115.9444580078125,1895.4371337890625,0.0,1714.572998046875,0.8132103681564331,1.0,0.0,3.0,1.0,0.0
12054600,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.4307131171226501,0.3699800968170166,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.4368717670440674,0.3896068632602691,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8820058107376099,0.2833686470985412,0.1984462887048721,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.8379822373390198,0.2420138418674469,0.2298841774463653,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7629982829093933,0.1816152185201645,0.8209112286567688,285.50396728515625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2774353027344,285.50762939453125,1.0,0.4441210925579071,1.0,1.0,0.0,1.0,-2.4114885330200195,2.411483764648437,4.676926891988842e-06,1.8631433248519893,0.8257587552070618,0.8257587552070618,0.0,104.10425567626952,117.0,24770.931640625,0.0,1125.6260986328125,1.0,282.7371826171875,284.5601806640625,291.0929870605469,292.6764221191406,293.1499938964844,293.1499938964844,283.04998779296875,35219.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129697799682617,1.0,0.0,0.0,3.237818717956543,3.2378389835357666,6.995171588641824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.4658203125,0.0,1115.9444580078125,1895.4371337890625,0.0,1714.572998046875,0.8132103681564331,1.0,0.0,3.0,1.0,0.0
12054660,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9990000128746032,0.4308845996856689,0.3752350211143493,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9990000128746032,0.4420435130596161,0.3951405584812164,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8811663389205933,0.2866257429122925,0.2007032930850982,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.836906909942627,0.2444646954536438,0.2321963310241699,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7618046998977661,0.1833293437957763,0.8286404013633728,285.7484436035156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2975158691406,285.7517395019531,1.0,0.4494178295135498,1.0,1.0,0.0,1.0,-2.439222574234009,2.4392178058624268,4.7849716793280095e-06,1.8845704793930047,0.8383199572563171,0.8383199572563171,0.0,106.1537628173828,120.0,24506.599609375,0.0,1165.8765869140625,1.0,283.0376281738281,284.8166198730469,291.09930419921875,292.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,34770.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078720331192017,1.0,0.0,0.0,3.283456563949585,3.283477067947388,7.193758619905566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.41552734375,0.0,1154.052490234375,1895.4371337890625,0.0,1673.4232177734375,0.8208726048469543,1.0,0.0,3.0,1.0,0.0
12054720,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9990000128746032,0.4308845996856689,0.3752350211143493,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.9990000128746032,0.4420435130596161,0.3951405584812164,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.8811663389205933,0.2866257429122925,0.2007032930850982,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.836906909942627,0.2444646954536438,0.2321963310241699,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.7618046998977661,0.1833293437957763,0.8286404013633728,285.7484436035156,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2975158691406,285.7517395019531,1.0,0.4494178295135498,1.0,1.0,0.0,1.0,-2.439222574234009,2.4392178058624268,4.7849716793280095e-06,1.8845704793930047,0.8383199572563171,0.8383199572563171,0.0,106.1537628173828,120.0,24506.599609375,0.0,1165.8765869140625,1.0,283.0376281738281,284.8166198730469,291.09930419921875,292.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,34770.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078720331192017,1.0,0.0,0.0,3.283456563949585,3.283477067947388,7.193758619905566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.41552734375,0.0,1154.052490234375,1895.4371337890625,0.0,1673.4232177734375,0.8208726048469543,1.0,0.0,3.0,1.0,0.0
12054780,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9990000128746032,0.4302580654621124,0.381205290555954,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9990000128746032,0.4467591047286987,0.4014275074005127,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8797378540039062,0.2896659970283508,0.202927216887474,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8353334665298462,0.2467469722032547,0.2344760447740554,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7601338028907776,0.1849003434181213,0.836237370967865,285.8502502441406,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.3113098144531,285.85174560546875,1.0,0.4550679624080658,1.0,1.0,0.0,1.0,-2.4684855937957764,2.4684808254241943,4.900298790744273e-06,1.9071495532989504,0.8511422276496887,0.8511422276496887,0.0,108.44090270996094,123.0,24616.03515625,0.0,1209.7811279296875,1.0,283.145751953125,284.9160461425781,291.1446228027344,292.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,34147.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143883109092712,1.0,0.0,0.0,3.32026481628418,3.3202853202819824,7.355949378506921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.83251953125,0.0,1183.7203369140625,1895.4371337890625,0.0,1726.0999755859375,0.8271062970161438,1.0,0.0,3.0,1.0,0.0
12054840,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9990000128746032,0.4302580654621124,0.381205290555954,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9990000128746032,0.4467591047286987,0.4014275074005127,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8797378540039062,0.2896659970283508,0.202927216887474,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.8353334665298462,0.2467469722032547,0.2344760447740554,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7601338028907776,0.1849003434181213,0.836237370967865,285.8502502441406,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.3113098144531,285.85174560546875,1.0,0.4550679624080658,1.0,1.0,0.0,1.0,-2.4684855937957764,2.4684808254241943,4.900298790744273e-06,1.9071495532989504,0.8511422276496887,0.8511422276496887,0.0,108.44090270996094,123.0,24616.03515625,0.0,1209.7811279296875,1.0,283.145751953125,284.9160461425781,291.1446228027344,292.7461853027344,293.1499938964844,293.1499938964844,283.1499938964844,34147.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143883109092712,1.0,0.0,0.0,3.32026481628418,3.3202853202819824,7.355949378506921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.83251953125,0.0,1183.7203369140625,1895.4371337890625,0.0,1726.0999755859375,0.8271062970161438,1.0,0.0,3.0,1.0,0.0
12054900,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9990000128746032,0.4294095039367676,0.3845678865909576,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9990000128746032,0.4487662017345428,0.4050386548042297,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8785274028778076,0.2909979224205017,0.2039250284433365,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8341241478919983,0.2477306127548217,0.2354899793863296,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.7588707804679871,0.1855403929948806,0.8394998908042908,285.8650207519531,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.3145446777344,285.8660583496094,1.0,0.457977145910263,1.0,1.0,0.0,1.0,-2.483201265335083,2.483196496963501,4.958812041877536e-06,1.918496012687683,0.8573938608169556,0.8573938608169556,0.0,109.7005844116211,123.0,24754.294921875,0.0,1232.68408203125,1.0,283.1492004394531,284.9276123046875,291.1634826660156,292.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,33609.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206869125366211,1.0,0.0,0.0,3.3254318237304688,3.3254523277282715,7.378862392215524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.90771484375,0.0,1184.8687744140625,1895.4371337890625,0.0,1777.6768798828125,0.8302682042121887,1.0,0.0,3.0,1.0,0.0
12054960,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9979723691940308,0.4283239245414734,0.3859957456588745,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9990000128746032,0.4504777789115906,0.409979909658432,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.8762531280517578,0.2922121882438659,0.2048417031764984,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.8319882750511169,0.2486069649457931,0.2364092022180557,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7566980123519897,0.186071291565895,0.8423256874084473,285.8720703125,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.3153991699219,285.87261962890625,1.0,0.4608575105667114,1.0,1.0,0.0,1.0,-2.496474027633667,2.496469020843506,5.011969278712058e-06,1.9287689924240112,0.863614022731781,0.863614022731781,0.0,111.21540069580078,126.0,24900.755859375,0.0,1255.1558837890625,1.0,283.1498413085937,284.9299011230469,291.1703186035156,292.8129272460937,293.1499938964844,293.1499938964844,283.1499938964844,33355.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269835472106934,1.0,0.0,0.0,3.3433051109313965,3.3433258533477783,7.458394861714623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.23583984375,0.0,1199.8480224609375,1895.4371337890625,0.0,1829.8583984375,0.8309969902038574,1.0,0.0,3.0,1.0,0.0
12055020,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.9895632266998292,0.4268079996109009,0.3845440149307251,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.9990000128746032,0.4528285562992096,0.4222836196422577,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8699284195899963,0.2944272756576538,0.2065057009458542,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8261238932609558,0.2501367628574371,0.2380232214927673,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.750792384147644,0.1868943125009536,0.8468505144119263,285.8868408203125,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.3104553222656,285.8873596191406,1.0,0.4663726091384887,1.0,1.0,0.0,1.0,-2.518873691558838,2.5188684463500977,5.102074283058755e-06,1.945972323417664,0.8762187957763672,0.8762187957763672,0.0,114.6921844482422,129.0,25135.2890625,0.0,1297.5543212890625,1.0,283.1499938964844,284.93878173828125,291.1607360839844,292.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,32484.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369389533996582,1.0,0.0,0.0,3.358224630355835,3.358245372772217,7.525109708694799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.9873046875,0.0,1207.934326171875,1895.4371337890625,0.0,1913.5618896484373,0.8330365419387817,1.0,0.0,3.0,1.0,0.0
12055080,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.9895632266998292,0.4268079996109009,0.3845440149307251,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.9990000128746032,0.4528285562992096,0.4222836196422577,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.8699284195899963,0.2944272756576538,0.2065057009458542,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8261238932609558,0.2501367628574371,0.2380232214927673,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.750792384147644,0.1868943125009536,0.8468505144119263,285.8868408203125,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.3104553222656,285.8873596191406,1.0,0.4663726091384887,1.0,1.0,0.0,1.0,-2.518873691558838,2.5188684463500977,5.102074283058755e-06,1.945972323417664,0.8762187957763672,0.8762187957763672,0.0,114.6921844482422,129.0,25135.2890625,0.0,1297.5543212890625,1.0,283.1499938964844,284.93878173828125,291.1607360839844,292.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,32484.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369389533996582,1.0,0.0,0.0,3.358224630355835,3.358245372772217,7.525109708694799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.9873046875,0.0,1207.934326171875,1895.4371337890625,0.0,1913.5618896484373,0.8330365419387817,1.0,0.0,3.0,1.0,0.0
12055140,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9789672493934632,0.4257553815841675,0.3836752474308014,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9959763288497924,0.4543966352939605,0.4302888512611389,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8618385195732117,0.2965074181556701,0.2080745995044708,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8185430765151978,0.2514884173870086,0.2394743859767913,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7433708906173706,0.1875248700380325,0.8505302667617798,285.9009094238281,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.301025390625,285.9010009765625,1.0,0.4714508950710296,1.0,1.0,0.0,1.0,-2.5353407859802246,2.5353355407714844,5.168987172510242e-06,1.9586957693099976,0.8890129923820496,0.8890129923820496,0.0,118.76170349121094,132.0,25319.693359375,0.0,1335.789306640625,1.0,283.1499938964844,284.9477233886719,291.1446838378906,292.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,31569.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430521249771118,1.0,0.0,0.0,3.366793870925904,3.366814613342285,7.563562007817382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.68896484375,0.0,1209.746337890625,1895.4371337890625,0.0,1965.650390625,0.8336355090141296,1.0,0.0,3.0,1.0,0.0
12055200,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9789672493934632,0.4257553815841675,0.3836752474308014,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9959763288497924,0.4543966352939605,0.4302888512611389,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8618385195732117,0.2965074181556701,0.2080745995044708,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8185430765151978,0.2514884173870086,0.2394743859767913,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7433708906173706,0.1875248700380325,0.8505302667617798,285.9009094238281,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.301025390625,285.9010009765625,1.0,0.4714508950710296,1.0,1.0,0.0,1.0,-2.5353407859802246,2.5353355407714844,5.168987172510242e-06,1.9586957693099976,0.8890129923820496,0.8890129923820496,0.0,118.76170349121094,132.0,25319.693359375,0.0,1335.789306640625,1.0,283.1499938964844,284.9477233886719,291.1446838378906,292.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,31569.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430521249771118,1.0,0.0,0.0,3.366793870925904,3.366814613342285,7.563562007817382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.68896484375,0.0,1209.746337890625,1895.4371337890625,0.0,1965.650390625,0.8336355090141296,1.0,0.0,3.0,1.0,0.0
12055260,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.966524302959442,0.4247699081897735,0.3829390704631805,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9872927069664,0.4566478133201599,0.4323639273643493,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8531091213226318,0.2985178530216217,0.2095986455678939,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8099777102470398,0.2527227997779846,0.2408197224140167,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7353802919387817,0.1880364120006561,0.8536796569824219,285.909912109375,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2962951660156,285.9101257324219,1.0,0.4757504761219024,1.0,1.0,0.0,1.0,-2.544349431991577,2.544344186782837,5.2053419494768605e-06,1.9654349088668823,0.9018848538398744,0.9018848538398744,0.0,123.1381607055664,135.0,25432.552734375,0.0,1366.0933837890625,1.0,283.1499938964844,284.9539794921875,291.1324768066406,292.81573486328125,293.1499938964844,293.1499938964844,283.1499938964844,30638.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463501691818237,1.0,0.0,0.0,3.3696742057800293,3.369694709777832,7.576508664897119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.22705078125,0.0,1206.0478515625,1895.4371337890625,0.0,1993.9591064453125,0.8389576077461243,1.0,0.0,3.0,1.0,0.0
