time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.966524302959442,0.4247699081897735,0.3829390704631805,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9872927069664,0.4566478133201599,0.4323639273643493,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8531091213226318,0.2985178530216217,0.2095986455678939,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8099777102470398,0.2527227997779846,0.2408197224140167,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7353802919387817,0.1880364120006561,0.8536796569824219,285.909912109375,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2962951660156,285.9101257324219,1.0,0.4757504761219024,1.0,1.0,0.0,1.0,-2.544349431991577,2.544344186782837,5.2053419494768605e-06,1.9654349088668823,0.9018848538398744,0.9018848538398744,0.0,123.1381607055664,135.0,25432.552734375,0.0,1366.0933837890625,1.0,283.1499938964844,284.9539794921875,291.1324768066406,292.81573486328125,293.1499938964844,293.1499938964844,283.1499938964844,30638.34375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463501691818237,1.0,0.0,0.0,3.3696742057800293,3.369694709777832,7.576508664897119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.22705078125,0.0,1206.0478515625,1895.4371337890625,0.0,1993.9591064453125,0.8389576077461243,1.0,0.0,3.0,1.0,0.0
12055380,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9553191661834716,0.4237183630466461,0.3821578025817871,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9800370931625366,0.4592345654964447,0.4348925650119781,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8463857769966125,0.3004693388938904,0.2110730707645416,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.802772581577301,0.2538617253303528,0.2420599311590194,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7289600968360901,0.1884664893150329,0.8563787341117859,285.901123046875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.29400634765625,285.9008178710937,1.0,0.4796274602413177,1.0,1.0,0.0,1.0,-2.5529539585113525,2.5529487133026123,5.240210612100782e-06,1.971883535385132,0.9145046472549438,0.9145046472549438,0.0,127.0244598388672,138.0,25599.212890625,0.0,1394.03662109375,1.0,283.1499938964844,284.9367370605469,291.1289978027344,292.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,30766.607421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485963702201843,1.0,0.0,0.0,3.4261395931243896,3.4261605739593506,7.832554729247931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.705078125,0.0,1261.32763671875,1895.4371337890625,0.0,2013.3203125,0.8521939516067505,1.0,0.0,3.0,1.0,0.0
12055440,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9553191661834716,0.4237183630466461,0.3821578025817871,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9800370931625366,0.4592345654964447,0.4348925650119781,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8463857769966125,0.3004693388938904,0.2110730707645416,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.802772581577301,0.2538617253303528,0.2420599311590194,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7289600968360901,0.1884664893150329,0.8563787341117859,285.901123046875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.29400634765625,285.9008178710937,1.0,0.4796274602413177,1.0,1.0,0.0,1.0,-2.5529539585113525,2.5529487133026123,5.240210612100782e-06,1.971883535385132,0.9145046472549438,0.9145046472549438,0.0,127.0244598388672,138.0,25599.212890625,0.0,1394.03662109375,1.0,283.1499938964844,284.9367370605469,291.1289978027344,292.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,30766.607421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485963702201843,1.0,0.0,0.0,3.4261395931243896,3.4261605739593506,7.832554729247931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.705078125,0.0,1261.32763671875,1895.4371337890625,0.0,2013.3203125,0.8521939516067505,1.0,0.0,3.0,1.0,0.0
12055500,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9499855637550354,0.4231541156768799,0.381731629371643,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9766945838928224,0.4605376720428467,0.4361859560012817,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.8434595465660095,0.3014204800128937,0.2117906361818313,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.7995128631591797,0.2543939650058746,0.2426413148641586,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.7260668277740479,0.188648834824562,0.8575664758682251,285.89141845703125,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2929382324219,285.89068603515625,1.0,0.4814484119415283,1.0,1.0,0.0,1.0,-2.5569841861724854,2.556978940963745,5.256571512290975e-06,1.9748985767364504,0.9206847548484802,0.9206847548484802,0.0,128.86135864257812,138.0,25695.689453125,0.0,1407.2587890625,1.0,283.1499938964844,284.92120361328125,291.12969970703125,292.82635498046875,293.1499938964844,293.1499938964844,283.1499938964844,31141.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497078776359558,1.0,0.0,0.0,3.470341920852661,3.4703633785247803,8.035960945562692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.421875,0.0,1307.7598876953125,1895.4371337890625,0.0,2022.9241943359373,0.859907329082489,1.0,0.0,3.0,1.0,0.0
12055560,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88433837890625,0.9447767734527588,0.4225696325302124,0.3812792301177978,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.9734649658203124,0.4618276953697204,0.4374672174453735,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.8407306671142578,0.3023591339588165,0.2124953120946884,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7964259386062622,0.2549041211605072,0.2431973069906234,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7233004570007324,0.1888105422258377,0.8586450815200806,285.8843688964844,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.29180908203125,285.8837585449219,1.0,0.4832034409046173,1.0,1.0,0.0,1.0,-2.560791015625,2.5607855319976807,5.272040198178729e-06,1.9777417182922363,0.9268417954444884,0.9268417954444884,0.0,130.65206909179688,141.0,25774.369140625,0.0,1420.02734375,1.0,283.1499938964844,284.9100952148437,291.1307067871094,292.8317565917969,293.1499938964844,293.1499938964844,283.1499938964844,31314.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508343458175659,1.0,0.0,0.0,3.5026111602783203,3.5026328563690186,8.186101467799745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.69189453125,0.0,1341.64794921875,1895.4371337890625,0.0,2032.673828125,0.8702903389930725,1.0,0.0,3.0,1.0,0.0
12055620,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.93476539850235,0.4213517308235168,0.3803268373012543,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.9672936797142028,0.4643504321575165,0.439980685710907,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8357697129249573,0.3042092323303222,0.2138818204402923,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.7906981706619263,0.2558683156967163,0.2442509680986404,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.718048095703125,0.1890795826911926,0.8605358004570007,285.86376953125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.289306640625,285.8630676269531,1.0,0.4865537583827972,1.0,1.0,0.0,1.0,-2.567870855331421,2.5678656101226807,5.30085526406765e-06,1.983022093772888,0.9388766884803772,0.9388766884803772,0.0,134.1217041015625,144.0,25949.353515625,0.0,1444.4798583984375,1.0,283.1499938964844,284.879150390625,291.134033203125,292.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,32110.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533063888549805,1.0,0.0,0.0,3.5898568630218506,3.5898797512054443,8.598992735642241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.93701171875,0.0,1438.6597900390625,1895.4371337890625,0.0,2054.123779296875,0.891015350818634,1.0,0.0,3.0,1.0,0.0
12055680,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.93476539850235,0.4213517308235168,0.3803268373012543,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.9672936797142028,0.4643504321575165,0.439980685710907,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8357697129249573,0.3042092323303222,0.2138818204402923,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.7906981706619263,0.2558683156967163,0.2442509680986404,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.718048095703125,0.1890795826911926,0.8605358004570007,285.86376953125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.289306640625,285.8630676269531,1.0,0.4865537583827972,1.0,1.0,0.0,1.0,-2.567870855331421,2.5678656101226807,5.30085526406765e-06,1.983022093772888,0.9388766884803772,0.9388766884803772,0.0,134.1217041015625,144.0,25949.353515625,0.0,1444.4798583984375,1.0,283.1499938964844,284.879150390625,291.134033203125,292.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,32110.771484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533063888549805,1.0,0.0,0.0,3.5898568630218506,3.5898797512054443,8.598992735642241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.93701171875,0.0,1438.6597900390625,1895.4371337890625,0.0,2054.123779296875,0.891015350818634,1.0,0.0,3.0,1.0,0.0
12055740,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9253298044204712,0.4200938642024994,0.3793291747570038,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.9614313840866088,0.4667956531047821,0.4424173235893249,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8313327431678772,0.3060420751571655,0.2152498215436935,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420715332031,0.785455584526062,0.2567735910415649,0.2452409118413925,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.7130188941955566,0.1892883628606796,0.8621219396591187,285.8418884277344,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2865905761719,285.8411560058594,1.0,0.4897312819957733,1.0,1.0,0.0,1.0,-2.5743391513824463,2.574333906173706,5.3272437980922405e-06,1.9878431558609009,0.9506093859672546,0.9506093859672546,0.0,137.47865295410156,147.0,26120.146484375,0.0,1467.7530517578125,1.0,283.1499938964844,284.8468322753906,291.1372375488281,292.85888671875,293.1499938964844,293.1499938964844,283.04998779296875,33054.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559102773666382,1.0,0.0,0.0,3.682316780090332,3.682340621948242,9.04764533515845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.6728515625,0.0,1547.1856689453125,1895.4371337890625,0.0,2076.7978515625,0.9120267629623412,1.0,0.0,3.0,1.0,0.0
12055800,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9253298044204712,0.4200938642024994,0.3793291747570038,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.9614313840866088,0.4667956531047821,0.4424173235893249,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8313327431678772,0.3060420751571655,0.2152498215436935,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420715332031,0.785455584526062,0.2567735910415649,0.2452409118413925,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.7130188941955566,0.1892883628606796,0.8621219396591187,285.8418884277344,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2865905761719,285.8411560058594,1.0,0.4897312819957733,1.0,1.0,0.0,1.0,-2.5743391513824463,2.574333906173706,5.3272437980922405e-06,1.9878431558609009,0.9506093859672546,0.9506093859672546,0.0,137.47865295410156,147.0,26120.146484375,0.0,1467.7530517578125,1.0,283.1499938964844,284.8468322753906,291.1372375488281,292.85888671875,293.1499938964844,293.1499938964844,283.04998779296875,33054.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559102773666382,1.0,0.0,0.0,3.682316780090332,3.682340621948242,9.04764533515845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.6728515625,0.0,1547.1856689453125,1895.4371337890625,0.0,2076.7978515625,0.9120267629623412,1.0,0.0,3.0,1.0,0.0
12055860,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.91585773229599,0.4184079766273498,0.3780726492404938,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9552187323570251,0.4688515961170196,0.4445950984954834,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.826829195022583,0.3076226711273193,0.2165044248104095,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7801324725151062,0.2574422955513,0.2460745871067047,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7076233625411987,0.1892950236797332,0.8630684614181519,285.7475280761719,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2808837890625,285.74615478515625,1.0,0.4927160441875458,1.0,1.0,0.0,1.0,-2.5790951251983643,2.579089879989624,5.346684702089988e-06,1.991385817527771,0.9604976177215576,0.9604976177215576,0.0,140.9083251953125,150.0,26469.748046875,0.0,1489.161376953125,1.0,283.0524597167969,284.7350769042969,291.1590881347656,292.9148254394531,293.1499938964844,293.1499938964844,282.75,33957.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638113498687744,1.0,0.0,0.0,3.765193939208984,3.765218734741211,9.459496368435794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5576171875,0.0,1649.3785400390625,1895.4371337890625,0.0,2146.084716796875,0.9296724200248718,1.0,0.0,3.0,1.0,0.0
12055920,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.91585773229599,0.4184079766273498,0.3780726492404938,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9552187323570251,0.4688515961170196,0.4445950984954834,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.826829195022583,0.3076226711273193,0.2165044248104095,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7801324725151062,0.2574422955513,0.2460745871067047,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.7076233625411987,0.1892950236797332,0.8630684614181519,285.7475280761719,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2808837890625,285.74615478515625,1.0,0.4927160441875458,1.0,1.0,0.0,1.0,-2.5790951251983643,2.579089879989624,5.346684702089988e-06,1.991385817527771,0.9604976177215576,0.9604976177215576,0.0,140.9083251953125,150.0,26469.748046875,0.0,1489.161376953125,1.0,283.0524597167969,284.7350769042969,291.1590881347656,292.9148254394531,293.1499938964844,293.1499938964844,282.75,33957.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638113498687744,1.0,0.0,0.0,3.765193939208984,3.765218734741211,9.459496368435794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.5576171875,0.0,1649.3785400390625,1895.4371337890625,0.0,2146.084716796875,0.9296724200248718,1.0,0.0,3.0,1.0,0.0
12055980,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.9051051735877992,0.4155467450618744,0.3759706318378448,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9471254348754884,0.4698794186115265,0.4459988474845886,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.8210605978965759,0.3084461688995361,0.217348575592041,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.7735608220100403,0.2574662566184997,0.2464346438646316,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.700800895690918,0.1887513548135757,0.8621196746826172,285.50390625,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.2666320800781,285.5013427734375,1.0,0.4952982366085052,1.0,1.0,0.0,1.0,-2.5785696506500244,2.578564405441284,5.344360488379607e-06,1.9909073114395144,0.9659112691879272,0.9659112691879272,0.0,144.7818145751953,153.0,27161.466796875,0.0,1505.4776611328125,1.0,282.7569885253906,284.4609680175781,291.19842529296875,293.0267944335937,293.1499938964844,293.1499938964844,282.45001220703125,34590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818227410316467,1.0,0.0,0.0,3.818727970123291,3.818753480911255,9.730400734042632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.72802734375,0.0,1718.0777587890625,1895.4371337890625,0.0,2306.521240234375,0.9421639442443848,1.0,0.0,3.0,1.0,0.0
12056040,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.9051051735877992,0.4155467450618744,0.3759706318378448,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9471254348754884,0.4698794186115265,0.4459988474845886,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.8210605978965759,0.3084461688995361,0.217348575592041,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.7735608220100403,0.2574662566184997,0.2464346438646316,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.700800895690918,0.1887513548135757,0.8621196746826172,285.50390625,284.95001220703125,295.8962097167969,288.1303405761719,295.8958435058594,297.2666320800781,285.5013427734375,1.0,0.4952982366085052,1.0,1.0,0.0,1.0,-2.5785696506500244,2.578564405441284,5.344360488379607e-06,1.9909073114395144,0.9659112691879272,0.9659112691879272,0.0,144.7818145751953,153.0,27161.466796875,0.0,1505.4776611328125,1.0,282.7569885253906,284.4609680175781,291.19842529296875,293.0267944335937,293.1499938964844,293.1499938964844,282.45001220703125,34590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818227410316467,1.0,0.0,0.0,3.818727970123291,3.818753480911255,9.730400734042632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.72802734375,0.0,1718.0777587890625,1895.4371337890625,0.0,2306.521240234375,0.9421639442443848,1.0,0.0,3.0,1.0,0.0
12056100,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8996394872665405,0.4137905836105346,0.3746181130409241,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9424866437911988,0.4700637757778168,0.446389228105545,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.817778468132019,0.3086152076721191,0.2176011204719543,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.7699089050292969,0.2572517991065979,0.2464035451412201,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.6969518065452576,0.188270628452301,0.8607304692268372,285.3214416503906,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.25732421875,285.3084411621094,1.0,0.4963713884353637,1.0,1.0,0.0,1.0,-2.5760130882263184,2.576007843017578,5.333673470886424e-06,1.9888859987258911,0.9666268825531006,0.9666268825531006,0.0,146.83119201660156,153.0,27764.666015625,0.0,1511.0364990234375,1.0,282.4966735839844,284.24591064453125,291.2296142578125,293.1532592773437,293.1499938964844,293.1499938964844,282.45001220703125,34863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793126106262207,1.0,0.0,0.0,3.8383984565734863,3.838424205780029,9.830902172325295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.923828125,0.0,1744.1046142578125,1895.4371337890625,0.0,2408.752685546875,0.946749985218048,1.0,0.0,3.0,1.0,0.0
12056160,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.8937903046607971,0.4118536710739136,0.3729886412620544,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.9373225569725036,0.4700491726398468,0.4465068280696869,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.814106285572052,0.3086381256580353,0.217704489827156,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.7659325003623962,0.2568942606449127,0.2461955547332763,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.6927242875099182,0.1876530796289444,0.858600378036499,285.2537536621094,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2465515136719,285.25128173828125,1.0,0.4972688257694244,1.0,1.0,0.0,1.0,-2.5715134143829346,2.5715081691741943,5.314960617397446e-06,1.985363245010376,0.9679147005081176,0.9679147005081176,0.0,148.98873901367188,156.0,27783.40234375,0.0,1514.4393310546875,1.0,282.4566955566406,284.1835327148437,291.1933288574219,293.0696105957031,293.1499938964844,293.1499938964844,282.1499938964844,35087.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975272536277771,1.0,0.0,0.0,3.853614568710327,3.85364031791687,9.90899934549816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.37109375,0.0,1764.50732421875,1895.4371337890625,0.0,2448.839111328125,0.950356662273407,1.0,0.0,3.0,1.0,0.0
12056220,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8826665878295898,0.4077726006507873,0.3695893883705139,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9273769855499268,0.4697123765945434,0.4464763104915619,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8069069981575012,0.3084854185581207,0.2177820056676864,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7583790421485901,0.2559526264667511,0.2455643117427826,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6844683885574341,0.1861898452043533,0.8532607555389404,285.00506591796875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2247619628906,285.002685546875,1.0,0.4986753761768341,1.0,1.0,0.0,1.0,-2.5603139400482178,2.560308694839477,5.268563199933851e-06,1.97661292552948,0.9666066765785216,0.9666066765785216,0.0,153.1254425048828,159.0,28351.603515625,0.0,1517.462158203125,1.0,282.1565856933594,283.9095153808594,291.1782531738281,293.0901794433594,293.1499938964844,293.1499938964844,281.8500061035156,35496.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090567588806152,1.0,0.0,0.0,3.8732564449310303,3.873282432556152,1.001026930680382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.91943359375,0.0,1792.026611328125,1895.4371337890625,0.0,2554.509765625,0.9550476670265198,1.0,0.0,3.0,1.0,0.0
12056280,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8826665878295898,0.4077726006507873,0.3695893883705139,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9273769855499268,0.4697123765945434,0.4464763104915619,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8069069981575012,0.3084854185581207,0.2177820056676864,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7583790421485901,0.2559526264667511,0.2455643117427826,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6844683885574341,0.1861898452043533,0.8532607555389404,285.00506591796875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2247619628906,285.002685546875,1.0,0.4986753761768341,1.0,1.0,0.0,1.0,-2.5603139400482178,2.560308694839477,5.268563199933851e-06,1.97661292552948,0.9666066765785216,0.9666066765785216,0.0,153.1254425048828,159.0,28351.603515625,0.0,1517.462158203125,1.0,282.1565856933594,283.9095153808594,291.1782531738281,293.0901794433594,293.1499938964844,293.1499938964844,281.8500061035156,35496.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090567588806152,1.0,0.0,0.0,3.8732564449310303,3.873282432556152,1.001026930680382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.91943359375,0.0,1792.026611328125,1895.4371337890625,0.0,2554.509765625,0.9550476670265198,1.0,0.0,3.0,1.0,0.0
12056340,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8721786737442017,0.4034605324268341,0.3659552931785583,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9179809093475342,0.469022274017334,0.446083128452301,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7998281121253967,0.3081214725971222,0.2176915854215622,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.751276969909668,0.2547669112682342,0.2446745485067367,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.6764746308326721,0.1844877898693084,0.8467092514038086,284.7580871582031,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2028503417969,284.7557983398437,1.0,0.4996233284473419,1.0,1.0,0.0,1.0,-2.5464274883270264,2.546422243118286,5.211392362980405e-06,1.965800285339356,0.962014377117157,0.962014377117157,0.0,157.06211853027344,162.0,28878.4140625,0.0,1515.968994140625,1.0,281.85650634765625,283.6387939453125,291.1685485839844,293.1109619140625,293.1499938964844,293.1499938964844,281.54998779296875,35855.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177687525749207,1.0,0.0,0.0,3.87956428527832,3.8795905113220215,1.0042900839835056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.8974609375,0.0,1802.7340087890625,1895.4371337890625,0.0,2634.910888671875,0.956695795059204,1.0,0.0,3.0,1.0,0.0
12056400,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8721786737442017,0.4034605324268341,0.3659552931785583,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9179809093475342,0.469022274017334,0.446083128452301,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7998281121253967,0.3081214725971222,0.2176915854215622,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.751276969909668,0.2547669112682342,0.2446745485067367,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.6764746308326721,0.1844877898693084,0.8467092514038086,284.7580871582031,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2028503417969,284.7557983398437,1.0,0.4996233284473419,1.0,1.0,0.0,1.0,-2.5464274883270264,2.546422243118286,5.211392362980405e-06,1.965800285339356,0.962014377117157,0.962014377117157,0.0,157.06211853027344,162.0,28878.4140625,0.0,1515.968994140625,1.0,281.85650634765625,283.6387939453125,291.1685485839844,293.1109619140625,293.1499938964844,293.1499938964844,281.54998779296875,35855.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177687525749207,1.0,0.0,0.0,3.87956428527832,3.8795905113220215,1.0042900839835056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.8974609375,0.0,1802.7340087890625,1895.4371337890625,0.0,2634.910888671875,0.956695795059204,1.0,0.0,3.0,1.0,0.0
12056460,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.8720765113830566,0.40318563580513,0.3649480640888214,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.920707106590271,0.4724323153495788,0.4484421610832214,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.803077220916748,0.3120203912258148,0.2197527140378952,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.7539259791374207,0.2579681575298309,0.246763676404953,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.6793689727783203,0.1873752325773239,0.8549061417579651,284.5589599609375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.22296142578125,284.5584411621094,1.0,0.5018916726112366,1.0,1.0,0.0,1.0,-2.562854766845703,2.562849521636963,5.278136086417362e-06,1.978128790855408,0.9550857543945312,0.9550857543945312,0.0,157.17391967773438,165.0,29865.65625,0.0,1538.5810546875,1.0,281.5565490722656,283.40045166015625,291.1736145019531,293.1620788574219,293.1499938964844,293.1499938964844,281.25,36162.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260892033576965,1.0,0.0,0.0,3.874300718307495,3.874326944351196,1.001566829472722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.4248046875,0.0,1798.6138916015625,1895.4371337890625,0.0,2712.07080078125,0.9557059407234192,1.0,0.0,3.0,1.0,0.0
12056520,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.8720765113830566,0.40318563580513,0.3649480640888214,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.920707106590271,0.4724323153495788,0.4484421610832214,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.803077220916748,0.3120203912258148,0.2197527140378952,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.7539259791374207,0.2579681575298309,0.246763676404953,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.6793689727783203,0.1873752325773239,0.8549061417579651,284.5589599609375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.22296142578125,284.5584411621094,1.0,0.5018916726112366,1.0,1.0,0.0,1.0,-2.562854766845703,2.562849521636963,5.278136086417362e-06,1.978128790855408,0.9550857543945312,0.9550857543945312,0.0,157.17391967773438,165.0,29865.65625,0.0,1538.5810546875,1.0,281.5565490722656,283.40045166015625,291.1736145019531,293.1620788574219,293.1499938964844,293.1499938964844,281.25,36162.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260892033576965,1.0,0.0,0.0,3.874300718307495,3.874326944351196,1.001566829472722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.4248046875,0.0,1798.6138916015625,1895.4371337890625,0.0,2712.07080078125,0.9557059407234192,1.0,0.0,3.0,1.0,0.0
12056580,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8683769702911377,0.4009685218334198,0.3633555173873901,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697204589844,0.9191967248916626,0.4739060401916504,0.4502572417259216,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.8029496669769287,0.3140584528446197,0.2214784175157547,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700561523437,0.7536133527755737,0.2593547403812408,0.2484982907772064,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.370361328125,0.6794255375862122,0.1885611116886139,0.8622217178344727,284.36981201171875,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.22332763671875,284.3690185546875,1.0,0.5048704743385315,1.0,1.0,0.0,1.0,-2.576082468032837,2.5760772228240967,5.333216449798783e-06,1.98856782913208,0.9457614421844482,0.9457614421844482,0.0,159.11727905273438,168.0,30848.22265625,0.0,1565.0821533203125,1.0,281.256591796875,283.1690673828125,291.1933288574219,293.24072265625,293.1499938964844,293.1499938964844,280.95001220703125,36446.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369093537330627,1.0,0.0,0.0,3.8586266040802,3.858652591705322,9.934791478372065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.2568359375,0.0,1781.42822265625,1895.4371337890625,0.0,2812.853271484375,0.9523537755012512,1.0,0.0,3.0,1.0,0.0
12056640,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.8683769702911377,0.4009685218334198,0.3633555173873901,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697204589844,0.9191967248916626,0.4739060401916504,0.4502572417259216,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.8029496669769287,0.3140584528446197,0.2214784175157547,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700561523437,0.7536133527755737,0.2593547403812408,0.2484982907772064,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.370361328125,0.6794255375862122,0.1885611116886139,0.8622217178344727,284.36981201171875,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.22332763671875,284.3690185546875,1.0,0.5048704743385315,1.0,1.0,0.0,1.0,-2.576082468032837,2.5760772228240967,5.333216449798783e-06,1.98856782913208,0.9457614421844482,0.9457614421844482,0.0,159.11727905273438,168.0,30848.22265625,0.0,1565.0821533203125,1.0,281.256591796875,283.1690673828125,291.1933288574219,293.24072265625,293.1499938964844,293.1499938964844,280.95001220703125,36446.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369093537330627,1.0,0.0,0.0,3.8586266040802,3.858652591705322,9.934791478372065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.2568359375,0.0,1781.42822265625,1895.4371337890625,0.0,2812.853271484375,0.9523537755012512,1.0,0.0,3.0,1.0,0.0
12056700,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.8651133179664612,0.3995435833930969,0.3622636497020721,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2231750488281,0.9166918992996216,0.4742546677589416,0.4507855474948883,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251892089844,0.8014122247695923,0.3147158622741699,0.2220715284347534,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265319824219,0.7520573139190674,0.2596470415592193,0.2489627748727798,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2295837402344,0.6779041290283203,0.188735231757164,0.8639061450958252,284.22412109375,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.21990966796875,284.2145080566406,1.0,0.5062752962112427,1.0,1.0,0.0,1.0,-2.5787041187286377,2.5786986351013184,5.344240889826324e-06,1.990673542022705,0.9395210146903992,0.9395210146903992,0.0,160.71530151367188,168.0,31688.34765625,0.0,1575.693115234375,1.0,280.9960632324219,282.98101806640625,291.2312927246094,293.37908935546875,293.1499938964844,293.1499938964844,280.95001220703125,36602.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455666899681091,1.0,0.0,0.0,3.846935987472534,3.8469622135162354,9.874684110400267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.49462890625,0.0,1768.2586669921875,1895.4371337890625,0.0,2893.766357421875,0.949789583683014,1.0,0.0,3.0,1.0,0.0
12056760,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.180419921875,0.8611730337142944,0.3979553580284118,0.3609289526939392,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803283691406,0.9133809208869934,0.4743948876857757,0.4510393738746643,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805419921875,0.7991663813591003,0.3151941895484924,0.2224920094013214,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7498462796211243,0.2597377002239227,0.2491891831159591,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809997558594,0.6756412386894226,0.1886932402849197,0.8644548058509827,284.180419921875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.21453857421875,284.1795654296875,1.0,0.5075510144233704,1.0,1.0,0.0,1.0,-2.5788450241088867,2.5788395404815674,5.344972123566549e-06,1.990855693817139,0.9339028000831604,0.9339028000831604,0.0,162.59109497070312,171.0,31781.08203125,0.0,1584.1298828125,1.0,280.956787109375,282.9405822753906,291.2101745605469,293.3158874511719,293.1499938964844,293.1499938964844,280.6499938964844,36738.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487932085990906,1.0,0.0,0.0,3.8321712017059326,3.832197189331055,9.79903006737004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.724609375,0.0,1751.2427978515625,1895.4371337890625,0.0,2923.968994140625,0.9465858936309814,1.0,0.0,3.0,1.0,0.0
12056820,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.8531798720359802,0.3946093320846557,0.3581522107124328,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.9065884351730348,0.4743743240833282,0.4512801766395569,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.794317364692688,0.315910667181015,0.2231657654047012,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964904785156,0.7450352907180786,0.2595982253551483,0.249318316578865,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967956542969,0.6705148220062256,0.1882360130548477,0.8637147545814514,283.9962463378906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2021484375,283.9954528808594,1.0,0.5097777247428894,1.0,1.0,0.0,1.0,-2.5758774280548096,2.5758719444274902,5.332933142199181e-06,1.988692164421081,0.9196398854255676,0.9196398854255676,0.0,166.4633026123047,174.0,32731.07421875,0.0,1597.046875,1.0,280.6569519042969,282.7202453613281,291.2257080078125,293.3900756835937,293.1499938964844,293.1499938964844,280.3500061035156,37049.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607560992240906,1.0,0.0,0.0,3.7942378520965576,3.7942633628845215,9.605995501260622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.56396484375,0.0,1707.7994384765625,1895.4371337890625,0.0,3036.096435546875,0.938262939453125,1.0,0.0,3.0,1.0,0.0
12056880,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.8531798720359802,0.3946093320846557,0.3581522107124328,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.9065884351730348,0.4743743240833282,0.4512801766395569,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.794317364692688,0.315910667181015,0.2231657654047012,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964904785156,0.7450352907180786,0.2595982253551483,0.249318316578865,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967956542969,0.6705148220062256,0.1882360130548477,0.8637147545814514,283.9962463378906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2021484375,283.9954528808594,1.0,0.5097777247428894,1.0,1.0,0.0,1.0,-2.5758774280548096,2.5758719444274902,5.332933142199181e-06,1.988692164421081,0.9196398854255676,0.9196398854255676,0.0,166.4633026123047,174.0,32731.07421875,0.0,1597.046875,1.0,280.6569519042969,282.7202453613281,291.2257080078125,293.3900756835937,293.1499938964844,293.1499938964844,280.3500061035156,37049.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607560992240906,1.0,0.0,0.0,3.7942378520965576,3.7942633628845215,9.605995501260622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.56396484375,0.0,1707.7994384765625,1895.4371337890625,0.0,3036.096435546875,0.938262939453125,1.0,0.0,3.0,1.0,0.0
12056940,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464050292969,0.8488529920578003,0.3926575779914856,0.3565637469291687,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457946777344,0.9030056595802308,0.4742242693901062,0.4513067007064819,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84735107421875,0.7916296720504761,0.3162148892879486,0.2234847098588943,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484191894531,0.7423400282859802,0.2593887448310852,0.2492660284042358,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8508605957031,0.6675578355789185,0.1878276020288467,0.8625701665878296,283.8465576171875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1947326660156,283.8390197753906,1.0,0.5108449459075928,1.0,1.0,0.0,1.0,-2.572947263717652,2.572942018508911,5.3209514589980245e-06,1.9865015745162964,0.9100016951560974,0.9100016951560974,0.0,168.59722900390625,174.0,33597.1484375,0.0,1602.3629150390625,1.0,280.3880920410156,282.53240966796875,291.2609558105469,293.5188903808594,293.1499938964844,293.1499938964844,280.3500061035156,37255.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699259757995605,1.0,0.0,0.0,3.767575025558472,3.767600536346436,9.471464181842748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.84716796875,0.0,1677.6517333984375,1895.4371337890625,0.0,3122.1162109375,0.9323846101760864,1.0,0.0,3.0,1.0,0.0
12057000,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8154296875,0.8453559875488281,0.3910876512527466,0.3551951944828033,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8153686523437,0.9001216888427734,0.4740384221076965,0.4511932134628296,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155212402344,0.7893901467323303,0.3164101839065552,0.2236636579036712,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.7401143908500671,0.2591663599014282,0.2491315156221389,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.6651005148887634,0.1874414831399917,0.8612439632415771,283.8154296875,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.18853759765625,283.8147888183594,1.0,0.5115818977355957,1.0,1.0,0.0,1.0,-2.569627285003662,2.5696218013763428,5.307338597049238e-06,1.9839930534362795,0.9029910564422609,0.9029910564422609,0.0,170.31080627441406,162.0,33623.671875,0.0,1605.285400390625,1.0,280.3572692871094,282.5052185058594,291.24029541015625,293.4599914550781,293.1499938964844,293.1499938964844,280.04998779296875,37394.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872143030166626,1.0,0.0,0.0,3.743518590927124,3.743543863296509,9.35089701670222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.7109375,0.0,1650.4224853515625,1895.4371337890625,0.0,3142.912353515625,0.927117109298706,1.0,0.0,3.0,1.0,0.0
12057060,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6387634277344,0.8453778624534607,0.3874968588352203,0.3519285023212433,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63873291015625,0.9026404023170472,0.4735013246536255,0.4506572782993316,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63885498046875,0.7922071814537048,0.3168140947818756,0.2239010483026504,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6389465332031,0.7417158484458923,0.25857874751091,0.248532548546791,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391906738281,0.6660299897193909,0.1864686906337738,0.8566902279853821,283.6387939453125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.175048828125,283.63824462890625,1.0,0.5083877444267273,1.0,1.0,0.0,1.0,-2.55915641784668,2.5591511726379395,5.264492756396066e-06,1.9760671854019165,0.8840219378471375,0.8840219378471375,0.0,168.08499145507812,150.0,34441.0625,0.0,1581.1571044921875,1.0,280.0577087402344,282.2965393066406,291.2552490234375,293.52606201171875,293.1499938964844,293.1499938964844,280.3500061035156,37783.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825507164001465,1.0,0.0,0.0,3.6782889366149902,3.6783134937286377,9.027862688526512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.853515625,0.0,1578.3187255859375,1895.4371337890625,0.0,3240.480224609375,0.9127933382987976,1.0,0.0,3.0,1.0,0.0
12057120,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6387634277344,0.8453778624534607,0.3874968588352203,0.3519285023212433,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63873291015625,0.9026404023170472,0.4735013246536255,0.4506572782993316,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.63885498046875,0.7922071814537048,0.3168140947818756,0.2239010483026504,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6389465332031,0.7417158484458923,0.25857874751091,0.248532548546791,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391906738281,0.6660299897193909,0.1864686906337738,0.8566902279853821,283.6387939453125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.175048828125,283.63824462890625,1.0,0.5083877444267273,1.0,1.0,0.0,1.0,-2.55915641784668,2.5591511726379395,5.264492756396066e-06,1.9760671854019165,0.8840219378471375,0.8840219378471375,0.0,168.08499145507812,150.0,34441.0625,0.0,1581.1571044921875,1.0,280.0577087402344,282.2965393066406,291.2552490234375,293.52606201171875,293.1499938964844,293.1499938964844,280.3500061035156,37783.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825507164001465,1.0,0.0,0.0,3.6782889366149902,3.6783134937286377,9.027862688526512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.853515625,0.0,1578.3187255859375,1895.4371337890625,0.0,3240.480224609375,0.9127933382987976,1.0,0.0,3.0,1.0,0.0
