time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.846435546875,0.8531472682952881,0.3858539760112762,0.3496312201023102,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.9143436551094056,0.4745515584945678,0.4508507251739502,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460998535156,0.8026230931282043,0.3185523152351379,0.2245911955833435,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.749740481376648,0.2589425444602966,0.2482828348875045,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8447265625,0.6732590794563293,0.1862320899963379,0.8531138896942139,283.8464050292969,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.17608642578125,283.84967041015625,1.0,0.5027729272842407,1.0,1.0,0.0,1.0,-2.552849769592285,2.552844524383545,5.238607172941556e-06,1.9712107181549072,0.8709105849266052,0.8709105849266052,0.0,161.128173828125,138.0,33420.359375,0.0,1542.281982421875,1.0,280.3421325683594,282.54852294921875,291.1679992675781,293.3059997558594,293.1499938964844,293.1499938964844,280.6499938964844,37766.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633908629417419,1.0,0.0,0.0,3.611414670944214,3.611438751220703,8.702580203134858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.91357421875,0.0,1503.7396240234375,1895.4371337890625,0.0,3060.810302734375,0.897914707660675,1.0,0.0,3.0,1.0,0.0
12057240,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.846435546875,0.8531472682952881,0.3858539760112762,0.3496312201023102,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.9143436551094056,0.4745515584945678,0.4508507251739502,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460998535156,0.8026230931282043,0.3185523152351379,0.2245911955833435,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.749740481376648,0.2589425444602966,0.2482828348875045,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8447265625,0.6732590794563293,0.1862320899963379,0.8531138896942139,283.8464050292969,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.17608642578125,283.84967041015625,1.0,0.5027729272842407,1.0,1.0,0.0,1.0,-2.552849769592285,2.552844524383545,5.238607172941556e-06,1.9712107181549072,0.8709105849266052,0.8709105849266052,0.0,161.128173828125,138.0,33420.359375,0.0,1542.281982421875,1.0,280.3421325683594,282.54852294921875,291.1679992675781,293.3059997558594,293.1499938964844,293.1499938964844,280.6499938964844,37766.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633908629417419,1.0,0.0,0.0,3.611414670944214,3.611438751220703,8.702580203134858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.91357421875,0.0,1503.7396240234375,1895.4371337890625,0.0,3060.810302734375,0.897914707660675,1.0,0.0,3.0,1.0,0.0
12057300,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.8601381182670593,0.3856719434261322,0.3490955531597137,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.9242679476737976,0.4756990969181061,0.451539397239685,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8106732964515686,0.3199395835399627,0.2252935022115707,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00299072265625,0.7564221620559692,0.2595458030700683,0.2485263347625732,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.679504930973053,0.1864849478006363,0.8527773022651672,284.0058898925781,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.1820983886719,284.0183410644531,1.0,0.4995942115783691,1.0,1.0,0.0,1.0,-2.5537617206573486,2.5537564754486084,5.242436600383371e-06,1.9719586372375488,0.8661514520645142,0.8661514520645142,0.0,156.36219787597656,138.0,32565.71875,0.0,1522.7724609375,1.0,280.59735107421875,282.7494201660156,291.13580322265625,293.1592712402344,293.1499938964844,293.1499938964844,280.6499938964844,37676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495530486106873,1.0,0.0,0.0,3.579975843429565,3.5799994468688965,8.551720611649216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.15576171875,0.0,1468.951904296875,1895.4371337890625,0.0,2931.08447265625,0.8909061551094055,1.0,0.0,3.0,1.0,0.0
12057360,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07916259765625,0.8692014813423157,0.3857837319374084,0.3489099740982055,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794677734375,0.936701774597168,0.4771570265293121,0.4525893330574035,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.8200830817222595,0.3215892910957336,0.2262149900197982,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07830810546875,0.7649431228637695,0.2603782713413238,0.2490105032920837,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0772705078125,0.687494158744812,0.1869534999132156,0.8534473776817322,284.0791320800781,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.1909484863281,284.0827941894531,1.0,0.4963352084159851,1.0,1.0,0.0,1.0,-2.55729079246521,2.5572855472564697,5.257056727714371e-06,1.974745273590088,0.861127495765686,0.861127495765686,0.0,151.00648498535156,126.0,32492.091796875,0.0,1504.1787109375,1.0,280.6412658691406,282.8222045898437,291.1725158691406,293.2286376953125,293.1499938964844,293.1499938964844,280.95001220703125,37583.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413212299346924,1.0,0.0,0.0,3.5512259006500244,3.5512492656707764,8.414917829213664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.25927734375,0.0,1437.555908203125,1895.4371337890625,0.0,2854.06201171875,0.8844119310379028,1.0,0.0,3.0,1.0,0.0
12057420,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.8925148248672485,0.38643878698349,0.3489097356796264,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133544921875,0.9656162858009338,0.4805529117584228,0.4551475942134857,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.8427417278289795,0.3253231346607208,0.2283578813076019,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.7868044972419739,0.2624443173408508,0.250356525182724,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31109619140625,0.7076582908630371,0.1882952004671096,0.8566026091575623,284.31298828125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2119445800781,284.3167419433594,1.0,0.489722192287445,1.0,1.0,0.0,1.0,-2.568343162536621,2.568337917327881,5.302938916429412e-06,1.983453750610352,0.8544692993164062,0.8544692993164062,0.0,139.46478271484375,114.0,31645.48828125,0.0,1468.4952392578125,1.0,280.9406433105469,283.09478759765625,291.2114562988281,293.2085266113281,293.1499938964844,293.1499938964844,281.25,37302.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227631449699402,1.0,0.0,0.0,3.501354694366455,3.501377582550049,8.180230111065612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.4462890625,0.0,1383.34619140625,1895.4371337890625,0.0,2681.18701171875,0.8731405138969421,1.0,0.0,3.0,1.0,0.0
12057480,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.8925148248672485,0.38643878698349,0.3489097356796264,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133544921875,0.9656162858009338,0.4805529117584228,0.4551475942134857,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31268310546875,0.8427417278289795,0.3253231346607208,0.2283578813076019,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.7868044972419739,0.2624443173408508,0.250356525182724,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.31109619140625,0.7076582908630371,0.1882952004671096,0.8566026091575623,284.31298828125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2119445800781,284.3167419433594,1.0,0.489722192287445,1.0,1.0,0.0,1.0,-2.568343162536621,2.568337917327881,5.302938916429412e-06,1.983453750610352,0.8544692993164062,0.8544692993164062,0.0,139.46478271484375,114.0,31645.48828125,0.0,1468.4952392578125,1.0,280.9406433105469,283.09478759765625,291.2114562988281,293.2085266113281,293.1499938964844,293.1499938964844,281.25,37302.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227631449699402,1.0,0.0,0.0,3.501354694366455,3.501377582550049,8.180230111065612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.4462890625,0.0,1383.34619140625,1895.4371337890625,0.0,2681.18701171875,0.8731405138969421,1.0,0.0,3.0,1.0,0.0
12057540,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.9255439043045044,0.3875475823879242,0.3493260741233825,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.9957736134529114,0.4844171702861786,0.4581694602966308,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54718017578125,0.8734795451164246,0.3295044898986816,0.2308208048343658,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.8153725862503052,0.2649120986461639,0.2520932853221893,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.7317669987678528,0.1900431662797927,0.8616347312927246,284.5474853515625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2355651855469,284.5512084960937,1.0,0.483201116323471,1.0,1.0,0.0,1.0,-2.583564043045044,2.5835585594177246,5.366385266825091e-06,1.9954118728637693,0.8509341478347778,0.8509341478347778,0.0,127.31793975830078,102.0,30909.0625,0.0,1435.3177490234375,1.0,281.2402038574219,283.3666381835937,291.2549743652344,293.2053527832031,293.1499938964844,293.1499938964844,281.54998779296875,36956.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077793121337891,1.0,0.0,0.0,3.4643714427948,3.464393854141236,8.008334475562151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.52685546875,0.0,1343.07763671875,1895.4371337890625,0.0,2542.75830078125,0.864680290222168,1.0,0.0,3.0,1.0,0.0
12057600,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.9255439043045044,0.3875475823879242,0.3493260741233825,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478515625,0.9957736134529114,0.4844171702861786,0.4581694602966308,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54718017578125,0.8734795451164246,0.3295044898986816,0.2308208048343658,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.8153725862503052,0.2649120986461639,0.2520932853221893,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.7317669987678528,0.1900431662797927,0.8616347312927246,284.5474853515625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.2355651855469,284.5512084960937,1.0,0.483201116323471,1.0,1.0,0.0,1.0,-2.583564043045044,2.5835585594177246,5.366385266825091e-06,1.9954118728637693,0.8509341478347778,0.8509341478347778,0.0,127.31793975830078,102.0,30909.0625,0.0,1435.3177490234375,1.0,281.2402038574219,283.3666381835937,291.2549743652344,293.2053527832031,293.1499938964844,293.1499938964844,281.54998779296875,36956.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077793121337891,1.0,0.0,0.0,3.4643714427948,3.464393854141236,8.008334475562151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.52685546875,0.0,1343.07763671875,1895.4371337890625,0.0,2542.75830078125,0.864680290222168,1.0,0.0,3.0,1.0,0.0
12057660,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9529330134391784,0.3888763785362243,0.3501888215541839,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.9990000128746032,0.4909845292568207,0.4330295324325561,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8995780348777771,0.3339140117168426,0.2336287647485733,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8366900682449341,0.2675614356994629,0.2542504966259002,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7508667707443237,0.1919780969619751,0.8686681985855103,284.7631225585937,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2701721191406,284.7650756835937,1.0,0.4750831127166748,1.0,1.0,0.0,1.0,-2.568847417831421,2.5688421726226807,5.306606453814311e-06,1.9846363067626955,0.8502044677734375,0.8502044677734375,0.0,118.8364715576172,105.0,30012.3515625,0.0,1378.8294677734375,1.0,281.53985595703125,283.6201477050781,291.2939147949219,293.1986389160156,293.1499938964844,293.1499938964844,281.8500061035156,36587.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951701879501343,1.0,0.0,0.0,3.441507577896118,3.4415297508239746,7.902977472440398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.3017578125,0.0,1317.48681640625,1895.4371337890625,0.0,2427.352294921875,0.8593221306800842,1.0,0.0,3.0,1.0,0.0
12057720,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9529330134391784,0.3888763785362243,0.3501888215541839,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.9990000128746032,0.4909845292568207,0.4330295324325561,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8995780348777771,0.3339140117168426,0.2336287647485733,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8366900682449341,0.2675614356994629,0.2542504966259002,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.7508667707443237,0.1919780969619751,0.8686681985855103,284.7631225585937,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2701721191406,284.7650756835937,1.0,0.4750831127166748,1.0,1.0,0.0,1.0,-2.568847417831421,2.5688421726226807,5.306606453814311e-06,1.9846363067626955,0.8502044677734375,0.8502044677734375,0.0,118.8364715576172,105.0,30012.3515625,0.0,1378.8294677734375,1.0,281.53985595703125,283.6201477050781,291.2939147949219,293.1986389160156,293.1499938964844,293.1499938964844,281.8500061035156,36587.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951701879501343,1.0,0.0,0.0,3.441507577896118,3.4415297508239746,7.902977472440398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.3017578125,0.0,1317.48681640625,1895.4371337890625,0.0,2427.352294921875,0.8593221306800842,1.0,0.0,3.0,1.0,0.0
12057780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9653924703598022,0.3898493945598602,0.3508500754833221,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.4980247020721435,0.4180623888969421,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9137284755706788,0.3369552791118622,0.2355916947126388,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8476910591125488,0.2694069147109985,0.2558045089244842,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7610337138175964,0.1933725774288177,0.8740238547325134,284.9406433105469,284.95001220703125,296.1519775390625,288.3625793457031,296.151611328125,297.3076171875,284.94744873046875,1.0,0.4719516336917877,1.0,1.0,0.0,1.0,-2.562302350997925,2.562297105789185,5.279392098600511e-06,1.9794749021530151,0.8516916632652283,0.8516916632652283,0.0,115.2041244506836,105.0,29211.93359375,0.0,1354.532958984375,1.0,281.8175048828125,283.8378295898437,291.28924560546875,293.11834716796875,293.1499938964844,293.1499938964844,281.8500061035156,36318.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840445041656494,1.0,0.0,0.0,3.433927059173584,3.4339492321014404,7.868201237215544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.95703125,0.0,1308.0426025390625,1895.4371337890625,0.0,2326.528564453125,0.8574597835540771,1.0,0.0,3.0,1.0,0.0
12057840,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9704968929290771,0.390359878540039,0.351285308599472,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9990000128746032,0.5018166303634644,0.4119524955749511,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9204703569412231,0.3385136425495147,0.2366459518671035,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.852634608745575,0.2703579366207123,0.2566559314727783,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7656360864639282,0.1941093653440475,0.8770566582679749,284.9716186523437,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.3277282714844,284.97412109375,1.0,0.4709041714668274,1.0,1.0,0.0,1.0,-2.5614144802093506,2.5614092350006104,5.2757632147404365e-06,1.9788031578063965,0.8521429896354675,0.8521429896354675,0.0,113.8189926147461,123.0,29185.1015625,0.0,1347.35107421875,1.0,281.8397827148437,283.8675842285156,291.3219299316406,293.1759948730469,293.1499938964844,293.1499938964844,282.1499938964844,36218.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821258306503296,1.0,0.0,0.0,3.4323408603668213,3.432362794876098,7.86093380611419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.73291015625,0.0,1305.76318359375,1895.4371337890625,0.0,2309.24755859375,0.857001543045044,1.0,0.0,3.0,1.0,0.0
12057900,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.9727524518966676,0.3911870419979095,0.35193932056427,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9990000128746032,0.5073537826538086,0.4097448587417602,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9248166084289552,0.3409015536308288,0.2382498085498809,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8555511236190796,0.2718211412429809,0.2579754590988159,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7684327363967896,0.1952600628137588,0.8819271326065063,285.1227722167969,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.35626220703125,285.1351318359375,1.0,0.4721730351448059,1.0,1.0,0.0,1.0,-2.5688905715942383,2.568885087966919,5.3062717597640585e-06,1.984413146972656,0.8547393679618835,0.8547393679618835,0.0,113.58099365234376,123.0,28552.83203125,0.0,1355.8958740234375,1.0,282.09246826171875,284.05731201171875,291.3093566894531,293.07550048828125,293.1499938964844,293.1499938964844,282.1499938964844,36016.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730152606964111,1.0,0.0,0.0,3.4328384399414062,3.432860374450684,7.86321265877632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.98046875,0.0,1304.833740234375,1895.4371337890625,0.0,2227.660888671875,0.8569964170455933,1.0,0.0,3.0,1.0,0.0
12057960,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.971430778503418,0.3921703994274139,0.3528168797492981,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983947753906,0.9990000128746032,0.5122790336608887,0.4125171899795532,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.9250153303146362,0.3434128165245056,0.2399941831827163,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.8552546501159668,0.2733790576457977,0.2594450712203979,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.7683079242706299,0.1964961737394333,0.8874639868736267,285.1981811523437,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.380615234375,285.2018737792969,1.0,0.4751840531826019,1.0,1.0,0.0,1.0,-2.5837793350219727,2.5837738513946533,5.367906396713806e-06,1.9958900213241573,0.8572005033493042,0.8572005033493042,0.0,114.69770050048828,141.0,28659.314453125,0.0,1380.0321044921875,1.0,282.1396484375,284.126708984375,291.3548583984375,293.1689453125,293.1499938964844,293.1499938964844,282.45001220703125,35828.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693873047828674,1.0,0.0,0.0,3.437704086303711,3.4377260208129883,7.885518584771489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.8505859375,0.0,1308.347900390625,1895.4371337890625,0.0,2195.399169921875,0.8578875660896301,1.0,0.0,3.0,1.0,0.0
12058020,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.96022766828537,0.3944949507713318,0.3549111485481262,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9990000128746032,0.5196965932846069,0.4295725226402282,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9160797595977784,0.3487283885478973,0.2437202483415603,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8474941849708557,0.2767138481140136,0.2626568377017975,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7614793181419373,0.1991260945796966,0.8996825814247131,285.46148681640625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4119567871094,285.465576171875,1.0,0.4855184555053711,1.0,1.0,0.0,1.0,-2.629788875579834,2.629783391952514,5.560837507800898e-06,2.031458616256714,0.8660876750946045,0.8660876750946045,0.0,120.1281280517578,159.0,28507.466796875,0.0,1465.096923828125,1.0,282.4398498535156,284.40380859375,291.4019470214844,293.1986389160156,293.1499938964844,293.1499938964844,282.75,35398.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598141431808472,1.0,0.0,0.0,3.459214925765991,3.459236860275269,7.984511967151775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.193359375,0.0,1326.822265625,1895.4371337890625,0.0,2110.942626953125,0.8623307347297668,1.0,0.0,3.0,1.0,0.0
12058080,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.96022766828537,0.3944949507713318,0.3549111485481262,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.9990000128746032,0.5196965932846069,0.4295725226402282,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9160797595977784,0.3487283885478973,0.2437202483415603,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.8474941849708557,0.2767138481140136,0.2626568377017975,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7614793181419373,0.1991260945796966,0.8996825814247131,285.46148681640625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4119567871094,285.465576171875,1.0,0.4855184555053711,1.0,1.0,0.0,1.0,-2.629788875579834,2.629783391952514,5.560837507800898e-06,2.031458616256714,0.8660876750946045,0.8660876750946045,0.0,120.1281280517578,159.0,28507.466796875,0.0,1465.096923828125,1.0,282.4398498535156,284.40380859375,291.4019470214844,293.1986389160156,293.1499938964844,293.1499938964844,282.75,35398.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598141431808472,1.0,0.0,0.0,3.459214925765991,3.459236860275269,7.984511967151775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.193359375,0.0,1326.822265625,1895.4371337890625,0.0,2110.942626953125,0.8623307347297668,1.0,0.0,3.0,1.0,0.0
12058140,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.9510493278503418,0.3957996666431427,0.3561063110828399,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.9990000128746032,0.5221625566482544,0.4427398145198822,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.908524751663208,0.3515221774578094,0.2456991374492645,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8411592841148376,0.2784821391105652,0.2643943727016449,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.7557858824729919,0.200500026345253,0.9062718152999878,285.6465759277344,284.95001220703125,296.1995544433594,288.44903564453125,296.19921875,297.4190673828125,285.6606140136719,1.0,0.4924598932266235,1.0,1.0,0.0,1.0,-2.659423828125,2.6594183444976807,5.686967142537469e-06,2.054396390914917,0.872535765171051,0.872535765171051,0.0,124.23973846435548,159.0,28221.837890625,0.0,1524.1356201171875,1.0,282.6939697265625,284.6101379394531,291.3996276855469,293.1284484863281,293.1499938964844,293.1499938964844,282.75,35169.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540139555931091,1.0,0.0,0.0,3.4758028984069824,3.475825071334839,8.061272183113033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.8701171875,0.0,1341.9442138671875,1895.4371337890625,0.0,2060.277099609375,0.8658872842788696,1.0,0.0,3.0,1.0,0.0
12058200,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9405534863471984,0.3972342908382416,0.357513427734375,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9990000128746032,0.5238834619522095,0.4578439593315124,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.9005532264709473,0.3544079661369324,0.2477967292070388,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.834187924861908,0.2803252637386322,0.2662563621997833,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.7495040893554688,0.2019154876470565,0.9132556915283204,285.7305603027344,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.4220886230469,285.7346496582031,1.0,0.5002514719963074,1.0,1.0,0.0,1.0,-2.6924092769622803,2.692403554916382,5.829028850712348e-06,2.079931735992432,0.8786123991012573,0.8786123991012573,0.0,129.04896545410156,162.0,28498.439453125,0.0,1592.355224609375,1.0,282.740234375,284.6827392578125,291.4538879394531,293.24755859375,293.1499938964844,293.1499938964844,283.04998779296875,34977.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545631527900696,1.0,0.0,0.0,3.496541976928711,3.4965643882751465,8.15775763385318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.47705078125,0.0,1361.717041015625,1895.4371337890625,0.0,2065.0576171875,0.8703133463859558,1.0,0.0,3.0,1.0,0.0
12058260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.9262655377388,0.400240808725357,0.3603495061397552,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.9990000128746032,0.5262414813041687,0.480081707239151,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.891176700592041,0.3603343069553375,0.252034991979599,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8255577087402344,0.2841134667396545,0.2700051367282867,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.741832435131073,0.2047618925571441,0.9269837737083436,285.9908447265625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.4213256835937,285.9940185546875,1.0,0.5125177502632141,1.0,1.0,0.0,1.0,-2.748652458190918,2.7486462593078613,6.0759575717384e-06,2.123779773712158,0.8945826292037964,0.8945826292037964,0.0,136.6729278564453,165.0,28433.228515625,0.0,1709.5511474609375,1.0,283.0405578613281,284.9515075683594,291.5003967285156,293.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,34599.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524065971374512,1.0,0.0,0.0,3.548119068145752,3.5481419563293457,8.400201068070601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.42138671875,0.0,1412.563232421875,1895.4371337890625,0.0,2046.3077392578125,0.8795329928398132,1.0,0.0,3.0,1.0,0.0
12058320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.9262655377388,0.400240808725357,0.3603495061397552,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.9990000128746032,0.5262414813041687,0.480081707239151,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.891176700592041,0.3603343069553375,0.252034991979599,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8255577087402344,0.2841134667396545,0.2700051367282867,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.741832435131073,0.2047618925571441,0.9269837737083436,285.9908447265625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.4213256835937,285.9940185546875,1.0,0.5125177502632141,1.0,1.0,0.0,1.0,-2.748652458190918,2.7486462593078613,6.0759575717384e-06,2.123779773712158,0.8945826292037964,0.8945826292037964,0.0,136.6729278564453,165.0,28433.228515625,0.0,1709.5511474609375,1.0,283.0405578613281,284.9515075683594,291.5003967285156,293.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,34599.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524065971374512,1.0,0.0,0.0,3.548119068145752,3.5481419563293457,8.400201068070601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.42138671875,0.0,1412.563232421875,1895.4371337890625,0.0,2046.3077392578125,0.8795329928398132,1.0,0.0,3.0,1.0,0.0
12058380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.9157713055610656,0.4026914238929748,0.362888902425766,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9990000128746032,0.5280724763870239,0.4977012574672699,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8849937915802002,0.3659144043922424,0.2561389803886413,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8195984959602356,0.2876391410827636,0.273608535528183,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7366200685501099,0.2073601335287094,0.9399040341377258,286.1008605957031,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.4162902832031,286.1024780273437,1.0,0.5231481790542603,1.0,1.0,0.0,1.0,-2.7976810932159424,2.797674655914306,6.295221737673273e-06,2.161925792694092,0.9108205437660216,0.9108205437660216,0.0,143.15293884277344,168.0,28698.869140625,0.0,1814.5673828125,1.0,283.1468200683594,285.0570068359375,291.5734558105469,293.413818359375,293.1499938964844,293.1499938964844,283.04998779296875,34050.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613137364387512,1.0,0.0,0.0,3.5877933502197266,3.5878164768218994,8.589109370404913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.38037109375,0.0,1450.7164306640625,1895.4371337890625,0.0,2124.10546875,0.8916352391242981,1.0,0.0,3.0,1.0,0.0
12058440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.9157713055610656,0.4026914238929748,0.362888902425766,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9990000128746032,0.5280724763870239,0.4977012574672699,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10076904296875,0.8849937915802002,0.3659144043922424,0.2561389803886413,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.8195984959602356,0.2876391410827636,0.273608535528183,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7366200685501099,0.2073601335287094,0.9399040341377258,286.1008605957031,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.4162902832031,286.1024780273437,1.0,0.5231481790542603,1.0,1.0,0.0,1.0,-2.7976810932159424,2.797674655914306,6.295221737673273e-06,2.161925792694092,0.9108205437660216,0.9108205437660216,0.0,143.15293884277344,168.0,28698.869140625,0.0,1814.5673828125,1.0,283.1468200683594,285.0570068359375,291.5734558105469,293.413818359375,293.1499938964844,293.1499938964844,283.04998779296875,34050.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613137364387512,1.0,0.0,0.0,3.5877933502197266,3.5878164768218994,8.589109370404913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.38037109375,0.0,1450.7164306640625,1895.4371337890625,0.0,2124.10546875,0.8916352391242981,1.0,0.0,3.0,1.0,0.0
12058500,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9086108207702636,0.4034034311771393,0.3638577461242676,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.995710551738739,0.5287414789199829,0.5007763504981995,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.8800992965698242,0.3683333098888397,0.2580341100692749,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.8150312900543213,0.2891027629375458,0.2752454280853271,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7326522469520569,0.2084039449691772,0.9457041621208192,286.0530700683594,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.4106140136719,286.0495910644531,1.0,0.5276473760604858,1.0,1.0,0.0,1.0,-2.813801050186157,2.813794612884521,6.368635695253033e-06,2.1746842861175537,0.917727828025818,0.917727828025818,0.0,146.97555541992188,168.0,29099.732421875,0.0,1857.9306640625,1.0,283.06646728515625,284.9918518066406,291.62646484375,293.5331726074219,293.1499938964844,293.1499938964844,283.04998779296875,34232.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715814113616943,1.0,0.0,0.0,3.626377820968628,3.62640118598938,8.774843536230037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.2177734375,0.0,1493.90625,1895.4371337890625,0.0,2214.894287109375,0.8987237215042114,1.0,0.0,3.0,1.0,0.0
12058560,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.9013434648513794,0.4037389159202575,0.3644275665283203,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.9899229407310486,0.5295854806900024,0.5016032457351685,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.8747766017913818,0.370463877916336,0.2596999108791351,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8099513649940491,0.2903153300285339,0.2766288518905639,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321960449219,0.7283135056495667,0.2092275768518448,0.9504851698875428,286.03179931640625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.4046325683594,286.0311279296875,1.0,0.5315306782722473,1.0,1.0,0.0,1.0,-2.824867486953736,2.8248610496521,6.418975317501463e-06,2.1833035945892334,0.9247102737426758,0.9247102737426758,0.0,150.85609436035156,171.0,29259.5,0.0,1894.0545654296875,1.0,283.0525817871094,284.96661376953125,291.6405639648437,293.5555725097656,293.1499938964844,293.1499938964844,282.75,34308.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798380851745605,1.0,0.0,0.0,3.6572325229644775,3.657256364822388,8.924799317355792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.326171875,0.0,1528.5511474609375,1895.4371337890625,0.0,2288.686767578125,0.9057068824768066,1.0,0.0,3.0,1.0,0.0
12058620,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.8881795406341553,0.4030149281024933,0.3644284009933471,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019714355469,0.9788158535957336,0.5307869911193848,0.5031657814979553,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.8652218580245972,0.3736396729946136,0.2623431086540222,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8001835346221924,0.2918136715888977,0.2785910665988922,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7201388478279114,0.2100768387317657,0.9567292332649232,285.8021545410156,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3858642578125,285.8001403808594,1.0,0.5378854274749756,1.0,1.0,0.0,1.0,-2.8397974967956543,2.8397910594940186,6.487378868769156e-06,2.195011615753174,0.9342035055160522,0.9342035055160522,0.0,157.9537353515625,174.0,30141.71875,0.0,1952.202880859375,1.0,282.7578430175781,284.7036437988281,291.68896484375,293.69598388671875,293.1499938964844,293.1499938964844,282.45001220703125,34600.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038395047187805,1.0,0.0,0.0,3.710167646408081,3.710192203521729,9.185025646729628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.1005859375,0.0,1590.501220703125,1895.4371337890625,0.0,2506.58056640625,0.917780101299286,1.0,0.0,3.0,1.0,0.0
12058680,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022155761719,0.8881795406341553,0.4030149281024933,0.3644284009933471,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019714355469,0.9788158535957336,0.5307869911193848,0.5031657814979553,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.8652218580245972,0.3736396729946136,0.2623431086540222,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8001835346221924,0.2918136715888977,0.2785910665988922,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7201388478279114,0.2100768387317657,0.9567292332649232,285.8021545410156,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3858642578125,285.8001403808594,1.0,0.5378854274749756,1.0,1.0,0.0,1.0,-2.8397974967956543,2.8397910594940186,6.487378868769156e-06,2.195011615753174,0.9342035055160522,0.9342035055160522,0.0,157.9537353515625,174.0,30141.71875,0.0,1952.202880859375,1.0,282.7578430175781,284.7036437988281,291.68896484375,293.69598388671875,293.1499938964844,293.1499938964844,282.45001220703125,34600.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038395047187805,1.0,0.0,0.0,3.710167646408081,3.710192203521729,9.185025646729628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.1005859375,0.0,1590.501220703125,1895.4371337890625,0.0,2506.58056640625,0.917780101299286,1.0,0.0,3.0,1.0,0.0
12058740,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.8758324980735779,0.4011781513690948,0.3632185161113739,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9677042365074158,0.5312309861183167,0.503991425037384,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8565059900283813,0.3758599758148193,0.2642037272453308,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7908346056938171,0.2923900485038757,0.2795685231685638,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.7118508219718933,0.2100667506456375,0.9587128162384032,285.56402587890625,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.3611145019531,285.5625305175781,1.0,0.5425533652305603,1.0,1.0,0.0,1.0,-2.8451387882232666,2.845132112503052,6.5120007093355525e-06,2.199228286743164,0.9404157400131226,0.9404157400131226,0.0,164.39288330078125,177.0,30961.779296875,0.0,1992.0653076171875,1.0,282.4575500488281,284.4336853027344,291.6937561035156,293.7587890625,293.1499938964844,293.1499938964844,282.1499938964844,34918.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217008113861084,1.0,0.0,0.0,3.751141309738159,3.7511661052703857,9.389017350258656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.09375,0.0,1640.3172607421875,1895.4371337890625,0.0,2671.333740234375,0.9271992444992064,1.0,0.0,3.0,1.0,0.0
12058800,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.8758324980735779,0.4011781513690948,0.3632185161113739,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9677042365074158,0.5312309861183167,0.503991425037384,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8565059900283813,0.3758599758148193,0.2642037272453308,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.7908346056938171,0.2923900485038757,0.2795685231685638,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.7118508219718933,0.2100667506456375,0.9587128162384032,285.56402587890625,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.3611145019531,285.5625305175781,1.0,0.5425533652305603,1.0,1.0,0.0,1.0,-2.8451387882232666,2.845132112503052,6.5120007093355525e-06,2.199228286743164,0.9404157400131226,0.9404157400131226,0.0,164.39288330078125,177.0,30961.779296875,0.0,1992.0653076171875,1.0,282.4575500488281,284.4336853027344,291.6937561035156,293.7587890625,293.1499938964844,293.1499938964844,282.1499938964844,34918.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217008113861084,1.0,0.0,0.0,3.751141309738159,3.7511661052703857,9.389017350258656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.09375,0.0,1640.3172607421875,1895.4371337890625,0.0,2671.333740234375,0.9271992444992064,1.0,0.0,3.0,1.0,0.0
12058860,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.8652966022491455,0.3990125656127929,0.3615357875823974,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.9575839638710022,0.5313246846199036,0.5043574571609497,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.8493861556053162,0.3777207136154175,0.2656995952129364,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.7827845811843872,0.2925246059894562,0.2799933552742004,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.7039501070976257,0.2095925211906433,0.9580416083335876,285.3628234863281,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.3363342285156,285.3613586425781,1.0,0.5459685325622559,1.0,1.0,0.0,1.0,-2.8450613021850586,2.845054864883423,6.511668289022055e-06,2.1991782188415527,0.9442508220672609,0.9442508220672609,0.0,169.94338989257812,180.0,31984.02734375,0.0,2018.865478515625,1.0,282.1573181152344,284.1820983886719,291.7034606933594,293.8251647949219,293.1499938964844,293.1499938964844,281.8500061035156,35205.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349136710166931,1.0,0.0,0.0,3.7813119888305664,3.781337022781372,9.540657401885255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.69287109375,0.0,1678.0706787109375,1895.4371337890625,0.0,2794.232666015625,0.934174418449402,1.0,0.0,3.0,1.0,0.0
12058920,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.8652966022491455,0.3990125656127929,0.3615357875823974,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.9575839638710022,0.5313246846199036,0.5043574571609497,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.8493861556053162,0.3777207136154175,0.2656995952129364,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.7827845811843872,0.2925246059894562,0.2799933552742004,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.7039501070976257,0.2095925211906433,0.9580416083335876,285.3628234863281,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.3363342285156,285.3613586425781,1.0,0.5459685325622559,1.0,1.0,0.0,1.0,-2.8450613021850586,2.845054864883423,6.511668289022055e-06,2.1991782188415527,0.9442508220672609,0.9442508220672609,0.0,169.94338989257812,180.0,31984.02734375,0.0,2018.865478515625,1.0,282.1573181152344,284.1820983886719,291.7034606933594,293.8251647949219,293.1499938964844,293.1499938964844,281.8500061035156,35205.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349136710166931,1.0,0.0,0.0,3.7813119888305664,3.781337022781372,9.540657401885255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.69287109375,0.0,1678.0706787109375,1895.4371337890625,0.0,2794.232666015625,0.934174418449402,1.0,0.0,3.0,1.0,0.0
12058980,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8564267158508301,0.3966603279113769,0.3596639633178711,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9486491680145264,0.5311540961265564,0.504456639289856,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.8436928987503052,0.3793773055076599,0.2670276761054992,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.7760022878646851,0.2924014329910278,0.280128002166748,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.6969396471977234,0.2088499367237091,0.955909252166748,285.1620483398437,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3124389648437,285.1606140136719,1.0,0.5485346913337708,1.0,1.0,0.0,1.0,-2.8421285152435303,2.8421220779418945,6.498211405414622e-06,2.1968936920166016,0.94540673494339,0.94540673494339,0.0,174.70973205566406,183.0,32964.57421875,0.0,2037.1630859375,1.0,281.8571472167969,283.9327392578125,291.7245788574219,293.90362548828125,293.1499938964844,293.1499938964844,281.54998779296875,35480.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466792106628418,1.0,0.0,0.0,3.801283597946167,3.801308870315552,9.641704536988982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.63134765625,0.0,1704.0347900390625,1895.4371337890625,0.0,2904.177734375,0.93884539604187,1.0,0.0,3.0,1.0,0.0
