time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8564267158508301,0.3966603279113769,0.3596639633178711,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9486491680145264,0.5311540961265564,0.504456639289856,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.8436928987503052,0.3793773055076599,0.2670276761054992,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.7760022878646851,0.2924014329910278,0.280128002166748,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.6969396471977234,0.2088499367237091,0.955909252166748,285.1620483398437,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3124389648437,285.1606140136719,1.0,0.5485346913337708,1.0,1.0,0.0,1.0,-2.8421285152435303,2.8421220779418945,6.498211405414622e-06,2.1968936920166016,0.94540673494339,0.94540673494339,0.0,174.70973205566406,183.0,32964.57421875,0.0,2037.1630859375,1.0,281.8571472167969,283.9327392578125,291.7245788574219,293.90362548828125,293.1499938964844,293.1499938964844,281.54998779296875,35480.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466792106628418,1.0,0.0,0.0,3.801283597946167,3.801308870315552,9.641704536988982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.63134765625,0.0,1704.0347900390625,1895.4371337890625,0.0,2904.177734375,0.93884539604187,1.0,0.0,3.0,1.0,0.0
12059100,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.852539598941803,0.3954445421695709,0.3587145507335663,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.944636344909668,0.530994713306427,0.5044550895690918,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8413096070289612,0.3801611363887787,0.2676694989204407,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7730395197868347,0.2922788560390472,0.2801374793052673,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6937805414199829,0.2084175646305084,0.9545336961746216,285.0179443359375,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.3011779785156,285.0092163085937,1.0,0.5495935678482056,1.0,1.0,0.0,1.0,-2.840115785598755,2.840109348297119,6.488969120255206e-06,2.195318937301636,0.9444633722305298,0.9444633722305298,0.0,176.8372039794922,183.0,33944.12109375,0.0,2044.159912109375,1.0,281.5972900390625,283.74517822265625,291.76544189453125,294.0481872558594,293.1499938964844,293.1499938964844,281.54998779296875,35623.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550592064857483,1.0,0.0,0.0,3.807744264602661,3.807769775390625,9.6745066002768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.615234375,0.0,1712.90966796875,1895.4371337890625,0.0,2982.677001953125,0.940363109111786,1.0,0.0,3.0,1.0,0.0
12059160,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8486554026603699,0.394166350364685,0.3576312661170959,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.940546691417694,0.530748724937439,0.5043035745620728,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.838914692401886,0.3808892369270324,0.2682283222675323,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7700670957565308,0.2920953035354614,0.2800531685352325,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6905863285064697,0.2079299539327621,0.9527944922447203,284.9715576171875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2896728515625,284.9703674316406,1.0,0.5505085587501526,1.0,1.0,0.0,1.0,-2.8371124267578125,2.8371059894561768,6.475211648648838e-06,2.192979097366333,0.9440953731536864,0.9440953731536864,0.0,178.93743896484375,171.0,34084.38671875,0.0,2049.38330078125,1.0,281.5570678710937,283.69683837890625,291.7524108886719,293.9959716796875,293.1499938964844,293.1499938964844,281.25,35739.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583893775939941,1.0,0.0,0.0,3.811617612838745,3.811643123626709,9.69419829743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.8955078125,0.0,1718.481689453125,1895.4371337890625,0.0,3013.900146484375,0.9413371086120604,1.0,0.0,3.0,1.0,0.0
12059220,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8495796918869019,0.3915733695030212,0.3552637696266174,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9437107443809508,0.5301381349563599,0.503702700138092,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8425019979476929,0.3823027312755584,0.2691679894924164,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7722434401512146,0.2916589975357055,0.2795923054218292,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.6917913556098938,0.2068993896245956,0.94791442155838,284.7821960449219,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2682189941406,284.78094482421875,1.0,0.5475389361381531,1.0,1.0,0.0,1.0,-2.8282594680786133,2.828253030776977,6.4348346313636284e-06,2.1861228942871094,0.9402751922607422,0.9402751922607422,0.0,176.60667419433594,159.0,35166.59375,0.0,2023.6065673828125,1.0,281.2569885253906,283.4639587402344,291.7811279296875,294.0917663574219,293.1499938964844,293.1499938964844,280.95001220703125,35992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706445693969727,1.0,0.0,0.0,3.812609195709229,3.812634944915772,9.699243719296646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.69921875,0.0,1721.655517578125,1895.4371337890625,0.0,3128.856689453125,0.9417214393615724,1.0,0.0,3.0,1.0,0.0
12059280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8495796918869019,0.3915733695030212,0.3552637696266174,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9437107443809508,0.5301381349563599,0.503702700138092,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8425019979476929,0.3823027312755584,0.2691679894924164,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7722434401512146,0.2916589975357055,0.2795923054218292,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.6917913556098938,0.2068993896245956,0.94791442155838,284.7821960449219,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.2682189941406,284.78094482421875,1.0,0.5475389361381531,1.0,1.0,0.0,1.0,-2.8282594680786133,2.828253030776977,6.4348346313636284e-06,2.1861228942871094,0.9402751922607422,0.9402751922607422,0.0,176.60667419433594,159.0,35166.59375,0.0,2023.6065673828125,1.0,281.2569885253906,283.4639587402344,291.7811279296875,294.0917663574219,293.1499938964844,293.1499938964844,280.95001220703125,35992.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706445693969727,1.0,0.0,0.0,3.812609195709229,3.812634944915772,9.699243719296646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.69921875,0.0,1721.655517578125,1895.4371337890625,0.0,3128.856689453125,0.9417214393615724,1.0,0.0,3.0,1.0,0.0
12059340,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.608154296875,0.8539382815361023,0.3896292448043823,0.3534468114376068,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.9506761431694032,0.5295531749725342,0.5030819773674011,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.8487367033958435,0.3832548558712005,0.2697535753250122,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.7772911787033081,0.2912740707397461,0.2791150212287903,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.6958844065666199,0.2061128318309784,0.94377601146698,284.6080017089844,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.2534484863281,284.6042175292969,1.0,0.5437235832214355,1.0,1.0,0.0,1.0,-2.8204879760742188,2.820481538772583,6.399460744432872e-06,2.180088758468628,0.9354413151741028,0.9354413151741028,0.0,172.2691650390625,159.0,36170.8203125,0.0,1990.0811767578125,1.0,280.9703674316406,283.24822998046875,291.81842041015625,294.2135925292969,293.1499938964844,293.1499938964844,280.95001220703125,36195.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881589949131012,1.0,0.0,0.0,3.807314395904541,3.807340145111084,9.672322676124168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.22314453125,0.0,1716.85791015625,1895.4371337890625,0.0,3231.479248046875,0.9406461119651794,1.0,0.0,3.0,1.0,0.0
12059400,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5930480957031,0.8561742901802063,0.3889030218124389,0.3526762127876282,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.9539976716041564,0.5293323993682861,0.5027616024017334,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59307861328125,0.8517228960990906,0.3836455345153808,0.2699400782585144,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5932922363281,0.7797730565071106,0.2911292016506195,0.2788811028003692,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936889648437,0.6979425549507141,0.2058109641075134,0.9419896006584167,284.593017578125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2481384277344,284.591796875,1.0,0.54195636510849,1.0,1.0,0.0,1.0,-2.816972494125366,2.8169660568237305,6.383466825354844e-06,2.1773481369018555,0.933931291103363,0.933931291103363,0.0,170.2263641357422,147.0,36192.91796875,0.0,1974.586181640625,1.0,280.9570007324219,283.2332458496094,291.8052673339844,294.1804504394531,293.1499938964844,293.1499938964844,280.6499938964844,36249.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88270103931427,1.0,0.0,0.0,3.804108142852783,3.804133892059326,9.6560393103573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.85595703125,0.0,1713.418701171875,1895.4371337890625,0.0,3241.887939453125,0.9399737119674684,1.0,0.0,3.0,1.0,0.0
12059460,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.8670114874839783,0.3861576020717621,0.3499400317668915,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.968439519405365,0.5283318161964417,0.5015527009963989,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.8653377890586853,0.3849228024482727,0.2706030905246734,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.791251540184021,0.2905139923095703,0.2780030071735382,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058532714844,0.7075961232185364,0.2046797573566436,0.935457170009613,284.4052124023437,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2294006347656,284.40411376953125,1.0,0.5347643494606018,1.0,1.0,0.0,1.0,-2.8041224479675293,2.8041162490844727,6.325233243842376e-06,2.1673569679260254,0.92509263753891,0.92509263753891,0.0,161.62860107421875,135.0,37186.08984375,0.0,1912.8515625,1.0,280.6571044921875,283.0070495605469,291.8256225585937,294.26251220703125,293.1499938964844,293.1499938964844,280.3500061035156,36517.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940925002098083,1.0,0.0,0.0,3.785686731338501,3.785712242126465,9.562746754454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.123046875,0.0,1693.4501953125,1895.4371337890625,0.0,3348.45849609375,0.9360072016716005,1.0,0.0,3.0,1.0,0.0
12059520,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.8670114874839783,0.3861576020717621,0.3499400317668915,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.968439519405365,0.5283318161964417,0.5015527009963989,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.8653377890586853,0.3849228024482727,0.2706030905246734,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.791251540184021,0.2905139923095703,0.2780030071735382,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4058532714844,0.7075961232185364,0.2046797573566436,0.935457170009613,284.4052124023437,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2294006347656,284.40411376953125,1.0,0.5347643494606018,1.0,1.0,0.0,1.0,-2.8041224479675293,2.8041162490844727,6.325233243842376e-06,2.1673569679260254,0.92509263753891,0.92509263753891,0.0,161.62860107421875,135.0,37186.08984375,0.0,1912.8515625,1.0,280.6571044921875,283.0070495605469,291.8256225585937,294.26251220703125,293.1499938964844,293.1499938964844,280.3500061035156,36517.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940925002098083,1.0,0.0,0.0,3.785686731338501,3.785712242126465,9.562746754454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.123046875,0.0,1693.4501953125,1895.4371337890625,0.0,3348.45849609375,0.9360072016716005,1.0,0.0,3.0,1.0,0.0
12059580,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.881901741027832,0.3833416402339935,0.3470949232578277,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.9850864410400392,0.5271377563476562,0.5001150369644165,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.883264422416687,0.3861376941204071,0.2711873054504394,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21893310546875,0.806298017501831,0.2898165285587311,0.2769991755485534,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.7196973562240601,0.2035111784934997,0.9285257458686828,284.2186889648437,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2119445800781,284.2176208496094,1.0,0.526559054851532,1.0,1.0,0.0,1.0,-2.7901413440704346,2.790135145187378,6.262180704652565e-06,2.1564884185791016,0.9137812256813048,0.9137812256813048,0.0,151.76487731933594,123.0,38234.7578125,0.0,1843.8726806640625,1.0,280.3572692871094,282.7917785644531,291.84600830078125,294.34747314453125,293.1499938964844,293.1499938964844,280.04998779296875,36807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052011370658876,1.0,0.0,0.0,3.7565784454345694,3.756603717803955,9.416255579708376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.6611328125,0.0,1661.224853515625,1895.4371337890625,0.0,3452.016357421875,0.9296629428863524,1.0,0.0,3.0,1.0,0.0
12059640,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.881901741027832,0.3833416402339935,0.3470949232578277,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21856689453125,0.9850864410400392,0.5271377563476562,0.5001150369644165,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187194824219,0.883264422416687,0.3861376941204071,0.2711873054504394,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21893310546875,0.806298017501831,0.2898165285587311,0.2769991755485534,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.21929931640625,0.7196973562240601,0.2035111784934997,0.9285257458686828,284.2186889648437,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.2119445800781,284.2176208496094,1.0,0.526559054851532,1.0,1.0,0.0,1.0,-2.7901413440704346,2.790135145187378,6.262180704652565e-06,2.1564884185791016,0.9137812256813048,0.9137812256813048,0.0,151.76487731933594,123.0,38234.7578125,0.0,1843.8726806640625,1.0,280.3572692871094,282.7917785644531,291.84600830078125,294.34747314453125,293.1499938964844,293.1499938964844,280.04998779296875,36807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052011370658876,1.0,0.0,0.0,3.7565784454345694,3.756603717803955,9.416255579708376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.6611328125,0.0,1661.224853515625,1895.4371337890625,0.0,3452.016357421875,0.9296629428863524,1.0,0.0,3.0,1.0,0.0
12059700,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.8911229372024536,0.3819292187690735,0.3456887602806091,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.9938275814056396,0.5264896154403687,0.4993642270565033,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.8940898180007935,0.3867390155792236,0.2714849412441253,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8149689435958862,0.289450854063034,0.2764826714992523,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.7266172766685486,0.2029246091842651,0.9250285625457764,284.07977294921875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2039794921875,284.07086181640625,1.0,0.5221996903419495,1.0,1.0,0.0,1.0,-2.783083200454712,2.783077001571656,6.230463895917637e-06,2.150998592376709,0.9066407680511476,0.9066407680511476,0.0,146.49671936035156,123.0,39183.56640625,0.0,1807.9315185546875,1.0,280.09869384765625,282.62109375,291.8807983398437,294.4886779785156,293.1499938964844,293.1499938964844,280.04998779296875,36976.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130651950836182,1.0,0.0,0.0,3.7378528118133545,3.7378780841827393,9.322614005213836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.47265625,0.0,1640.602783203125,1895.4371337890625,0.0,3525.028076171875,0.9255415201187134,1.0,0.0,3.0,1.0,0.0
12059760,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.89980149269104,0.3804541528224945,0.3441868126392364,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.9990000128746032,0.5258010625839233,0.4957175254821777,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.9044462442398072,0.3872861266136169,0.2717267274856567,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350036621094,0.8228361010551453,0.289031445980072,0.2759149372577667,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.7330650091171265,0.2023017555475235,0.92141592502594,284.0347595214844,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.19586181640625,284.0333557128906,1.0,0.5175342559814453,1.0,1.0,0.0,1.0,-2.7721121311187744,2.7721059322357178,6.181954177009175e-06,2.1427581310272217,0.9000418186187744,0.9000418186187744,0.0,141.67984008789062,111.0,39191.53125,0.0,1768.3826904296875,1.0,280.05743408203125,282.5805969238281,291.8637084960937,294.42706298828125,293.1499938964844,293.1499938964844,279.75,37126.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160041809082032,1.0,0.0,0.0,3.7156670093536377,3.715691804885864,9.212274107994743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.46044921875,0.0,1616.0390625,1895.4371337890625,0.0,3552.238037109375,0.9207081198692322,1.0,0.0,3.0,1.0,0.0
12059820,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.9139469861984252,0.377358466386795,0.3412376940250397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348999023437,0.9990000128746032,0.5271138548851013,0.4706728756427765,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351135253906,0.922934353351593,0.3882535994052887,0.2722475826740265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.835209846496582,0.2880567610263824,0.274792343378067,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360595703125,0.7432504892349243,0.2009578943252563,0.9143620133399964,283.8350830078125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.1878662109375,283.83306884765625,1.0,0.5064607858657837,1.0,1.0,0.0,1.0,-2.729567289352417,2.7295613288879395,5.993438662699191e-06,2.109769821166992,0.883547842502594,0.883547842502594,0.0,133.62246704101562,99.0,39825.30078125,0.0,1666.9359130859375,1.0,279.7579040527344,282.3604736328125,291.8736877441406,294.4842529296875,293.1499938964844,293.1499938964844,280.04998779296875,37501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254999160766602,1.0,0.0,0.0,3.660933017730713,3.660957336425781,8.942868703343265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5576171875,0.0,1556.635498046875,1895.4371337890625,0.0,3639.825927734375,0.908724844455719,1.0,0.0,3.0,1.0,0.0
12059880,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83514404296875,0.9139469861984252,0.377358466386795,0.3412376940250397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348999023437,0.9990000128746032,0.5271138548851013,0.4706728756427765,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8351135253906,0.922934353351593,0.3882535994052887,0.2722475826740265,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.835209846496582,0.2880567610263824,0.274792343378067,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8360595703125,0.7432504892349243,0.2009578943252563,0.9143620133399964,283.8350830078125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.1878662109375,283.83306884765625,1.0,0.5064607858657837,1.0,1.0,0.0,1.0,-2.729567289352417,2.7295613288879395,5.993438662699191e-06,2.109769821166992,0.883547842502594,0.883547842502594,0.0,133.62246704101562,99.0,39825.30078125,0.0,1666.9359130859375,1.0,279.7579040527344,282.3604736328125,291.8736877441406,294.4842529296875,293.1499938964844,293.1499938964844,280.04998779296875,37501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254999160766602,1.0,0.0,0.0,3.660933017730713,3.660957336425781,8.942868703343265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5576171875,0.0,1556.635498046875,1895.4371337890625,0.0,3639.825927734375,0.908724844455719,1.0,0.0,3.0,1.0,0.0
12059940,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.9362936615943908,0.37595134973526,0.3391862213611603,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.9990000128746032,0.5339420437812805,0.4395375549793243,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.9489616751670836,0.3906159996986389,0.2733336687088012,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.8529209494590759,0.2880024015903473,0.2741258144378662,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.7583134770393372,0.2003450393676757,0.9089637398719788,284.00457763671875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2131652832031,284.00567626953125,1.0,0.494009792804718,1.0,1.0,0.0,1.0,-2.6834828853607178,2.68347692489624,5.792560841655359e-06,2.0740506649017334,0.8723047375679016,0.8723047375679016,0.0,124.38595581054688,102.0,38228.109375,0.0,1558.302734375,1.0,280.0420227050781,282.57373046875,291.78369140625,294.2317810058594,293.1499938964844,293.1499938964844,280.3500061035156,37496.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068984389305116,1.0,0.0,0.0,3.604324102401733,3.604347944259644,8.668440045767056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.28857421875,0.0,1493.997314453125,1895.4371337890625,0.0,3467.7978515625,0.8961377143859863,1.0,0.0,3.0,1.0,0.0
12060000,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.9362936615943908,0.37595134973526,0.3391862213611603,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.9990000128746032,0.5339420437812805,0.4395375549793243,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.9489616751670836,0.3906159996986389,0.2733336687088012,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043334960937,0.8529209494590759,0.2880024015903473,0.2741258144378662,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.7583134770393372,0.2003450393676757,0.9089637398719788,284.00457763671875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2131652832031,284.00567626953125,1.0,0.494009792804718,1.0,1.0,0.0,1.0,-2.6834828853607178,2.68347692489624,5.792560841655359e-06,2.0740506649017334,0.8723047375679016,0.8723047375679016,0.0,124.38595581054688,102.0,38228.109375,0.0,1558.302734375,1.0,280.0420227050781,282.57373046875,291.78369140625,294.2317810058594,293.1499938964844,293.1499938964844,280.3500061035156,37496.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068984389305116,1.0,0.0,0.0,3.604324102401733,3.604347944259644,8.668440045767056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.28857421875,0.0,1493.997314453125,1895.4371337890625,0.0,3467.7978515625,0.8961377143859863,1.0,0.0,3.0,1.0,0.0
12060060,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.9558615684509276,0.3759677112102508,0.3387472629547119,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.9990000128746032,0.5447056293487549,0.4153321981430053,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9705869555473328,0.3942995071411133,0.2755424082279205,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017822265625,0.8695526123046875,0.2890022099018097,0.2746355831623077,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011108398437,0.7726568579673767,0.200737178325653,0.9086421132087708,284.20220947265625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2722473144531,284.2043151855469,1.0,0.4863879382610321,1.0,1.0,0.0,1.0,-2.656721830368042,2.6567163467407227,5.676731234416366e-06,2.052944660186768,0.8639156222343445,0.8639156222343445,0.0,117.88665771484376,122.0,36788.60546875,0.0,1491.5867919921875,1.0,280.34112548828125,282.81134033203125,291.77081298828125,294.1068420410156,293.1499938964844,293.1499938964844,280.6499938964844,37343.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845056891441345,1.0,0.0,0.0,3.5532479286193848,3.5532712936401367,8.424503903370351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.66845703125,0.0,1437.954833984375,1895.4371337890625,0.0,3258.790283203125,0.884678840637207,1.0,0.0,3.0,1.0,0.0
12060120,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.9558615684509276,0.3759677112102508,0.3387472629547119,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.9990000128746032,0.5447056293487549,0.4153321981430053,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9705869555473328,0.3942995071411133,0.2755424082279205,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2017822265625,0.8695526123046875,0.2890022099018097,0.2746355831623077,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011108398437,0.7726568579673767,0.200737178325653,0.9086421132087708,284.20220947265625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2722473144531,284.2043151855469,1.0,0.4863879382610321,1.0,1.0,0.0,1.0,-2.656721830368042,2.6567163467407227,5.676731234416366e-06,2.052944660186768,0.8639156222343445,0.8639156222343445,0.0,117.88665771484376,122.0,36788.60546875,0.0,1491.5867919921875,1.0,280.34112548828125,282.81134033203125,291.77081298828125,294.1068420410156,293.1499938964844,293.1499938964844,280.6499938964844,37343.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845056891441345,1.0,0.0,0.0,3.5532479286193848,3.5532712936401367,8.424503903370351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.66845703125,0.0,1437.954833984375,1895.4371337890625,0.0,3258.790283203125,0.884678840637207,1.0,0.0,3.0,1.0,0.0
12060180,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.9570165872573853,0.3767112791538238,0.339256227016449,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225158691406,0.9990000128746032,0.5547974705696106,0.4145499467849731,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.9744775891304016,0.3987425565719604,0.2784998416900635,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.8716041445732117,0.2906597256660461,0.2760475873947143,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.7743566632270813,0.2018477916717529,0.912846565246582,284.42236328125,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.328125,284.42596435546875,1.0,0.4885817468166351,1.0,1.0,0.0,1.0,-2.666654825210572,2.666649103164673,5.718149623135105e-06,2.0600857734680176,0.8585932850837708,0.8585932850837708,0.0,118.03933715820312,142.0,35700.859375,0.0,1505.9593505859375,1.0,280.64068603515625,283.06475830078125,291.7861633300781,294.0429992675781,293.1499938964844,293.1499938964844,280.95001220703125,37084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650156259536743,1.0,0.0,0.0,3.5115623474121094,3.511585235595703,8.227996204368537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.6171875,0.0,1392.341064453125,1895.4371337890625,0.0,3076.05224609375,0.8752383589744568,1.0,0.0,3.0,1.0,0.0
12060240,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.9570165872573853,0.3767112791538238,0.339256227016449,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225158691406,0.9990000128746032,0.5547974705696106,0.4145499467849731,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.9744775891304016,0.3987425565719604,0.2784998416900635,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.8716041445732117,0.2906597256660461,0.2760475873947143,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.7743566632270813,0.2018477916717529,0.912846565246582,284.42236328125,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.328125,284.42596435546875,1.0,0.4885817468166351,1.0,1.0,0.0,1.0,-2.666654825210572,2.666649103164673,5.718149623135105e-06,2.0600857734680176,0.8585932850837708,0.8585932850837708,0.0,118.03933715820312,142.0,35700.859375,0.0,1505.9593505859375,1.0,280.64068603515625,283.06475830078125,291.7861633300781,294.0429992675781,293.1499938964844,293.1499938964844,280.95001220703125,37084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650156259536743,1.0,0.0,0.0,3.5115623474121094,3.511585235595703,8.227996204368537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.6171875,0.0,1392.341064453125,1895.4371337890625,0.0,3076.05224609375,0.8752383589744568,1.0,0.0,3.0,1.0,0.0
12060300,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.9516331553459167,0.3772544860839844,0.3397175967693329,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.9990000128746032,0.5584547519683838,0.421656996011734,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.971053957939148,0.401152491569519,0.2801553010940552,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794982910156,0.8676241040229797,0.2916462421417236,0.2769756019115448,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57568359375,0.7708482146263123,0.2025646120309829,0.9160879850387572,284.58172607421875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3465270996094,284.5938415527344,1.0,0.4924429953098297,1.0,1.0,0.0,1.0,-2.682737350463867,2.6827316284179688,5.787046575278509e-06,2.0723745822906494,0.8576728701591492,0.8576728701591492,0.0,120.19216918945312,142.0,34927.08984375,0.0,1538.1192626953125,1.0,280.8946228027344,283.2591857910156,291.771240234375,293.9298400878906,293.1499938964844,293.1499938964844,280.95001220703125,36907.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854666531085968,1.0,0.0,0.0,3.495103359222412,3.495126247406006,8.151046131388284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.361328125,0.0,1374.07470703125,1895.4371337890625,0.0,2978.996337890625,0.8714977502822876,1.0,0.0,3.0,1.0,0.0
12060360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.9434216618537904,0.3779453039169311,0.3404061794281006,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.9990000128746032,0.5611199736595154,0.4324591159820556,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.9650448560714722,0.4037095308303833,0.2819792032241821,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.861498236656189,0.2927497327327728,0.2780808806419372,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.7654528021812439,0.2033770382404327,0.9200546741485596,284.658447265625,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.3586730957031,284.6625671386719,1.0,0.4978141784667969,1.0,1.0,0.0,1.0,-2.704822063446045,2.7048161029815674,5.882499863218982e-06,2.0893309116363525,0.8565452694892883,0.8565452694892883,0.0,123.44253540039062,162.0,34982.4296875,0.0,1584.2183837890625,1.0,280.9403076171875,283.3346862792969,291.8076477050781,294.0140075683594,293.1499938964844,293.1499938964844,281.25,36742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850389301776886,1.0,0.0,0.0,3.482616901397705,3.48263955116272,8.092910093182581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.91357421875,0.0,1360.1007080078125,1895.4371337890625,0.0,2938.917236328125,0.8685615062713623,1.0,0.0,3.0,1.0,0.0
12060420,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.920210897922516,0.3795146942138672,0.3420098721981048,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.5634021759033203,0.4634027183055877,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9460803866386414,0.4090417325496673,0.2858322560787201,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8448173999786377,0.2951309382915497,0.2805481255054474,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7507081627845764,0.205104723572731,0.9289866089820862,284.8989562988281,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.36346435546875,284.9031677246094,1.0,0.5121400952339172,1.0,1.0,0.0,1.0,-2.762249231338501,2.7622432708740234,6.134685463621281e-06,2.1335723400115967,0.8577388525009155,0.8577388525009155,0.0,132.92909240722656,182.0,34468.578125,0.0,1712.2486572265625,1.0,281.2401123046875,283.6090393066406,291.8238830566406,293.998046875,293.1499938964844,293.1499938964844,281.54998779296875,36355.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840601921081543,1.0,0.0,0.0,3.468212127685547,3.4682345390319824,8.026100886127097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.986328125,0.0,1342.6968994140625,1895.4371337890625,0.0,2847.339599609375,0.8650702834129333,1.0,0.0,3.0,1.0,0.0
12060480,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.920210897922516,0.3795146942138672,0.3420098721981048,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.5634021759033203,0.4634027183055877,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9460803866386414,0.4090417325496673,0.2858322560787201,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8448173999786377,0.2951309382915497,0.2805481255054474,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7507081627845764,0.205104723572731,0.9289866089820862,284.8989562988281,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.36346435546875,284.9031677246094,1.0,0.5121400952339172,1.0,1.0,0.0,1.0,-2.762249231338501,2.7622432708740234,6.134685463621281e-06,2.1335723400115967,0.8577388525009155,0.8577388525009155,0.0,132.92909240722656,182.0,34468.578125,0.0,1712.2486572265625,1.0,281.2401123046875,283.6090393066406,291.8238830566406,293.998046875,293.1499938964844,293.1499938964844,281.54998779296875,36355.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840601921081543,1.0,0.0,0.0,3.468212127685547,3.4682345390319824,8.026100886127097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.986328125,0.0,1342.6968994140625,1895.4371337890625,0.0,2847.339599609375,0.8650702834129333,1.0,0.0,3.0,1.0,0.0
12060540,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9000163674354553,0.3809700906276703,0.3435212671756744,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9990000128746032,0.5626376867294312,0.494520902633667,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.926773190498352,0.4135221540927887,0.2891076207160949,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8297929167747498,0.2971971333026886,0.2827456295490265,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7374356985092163,0.206556499004364,0.9368302226066588,285.1163635253906,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3534240722656,285.1220703125,1.0,0.5261746048927307,1.0,1.0,0.0,1.0,-2.8174591064453125,2.8174526691436768,6.382294486684259e-06,2.1761834621429443,0.8613501191139221,0.8613501191139221,0.0,142.9390411376953,182.0,33945.1953125,0.0,1844.3306884765625,1.0,281.5300598144531,283.8598937988281,291.8139953613281,293.94366455078125,293.1499938964844,293.1499938964844,281.54998779296875,36012.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335257768630981,1.0,0.0,0.0,3.4678518772125244,3.467874050140381,8.02443310021772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.53515625,0.0,1339.8941650390625,1895.4371337890625,0.0,2781.291015625,0.8647379279136658,1.0,0.0,3.0,1.0,0.0
12060600,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8952270746231079,0.3813207447528839,0.3439475893974304,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9990000128746032,0.5620984435081482,0.5028823614120483,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9218055605888368,0.4146369993686676,0.2899631261825561,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.826015293598175,0.2977147400379181,0.2833333909511566,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7341212034225464,0.2069143950939178,0.9389046430587769,285.13739013671875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.34918212890625,285.14141845703125,1.0,0.5299521684646606,1.0,1.0,0.0,1.0,-2.832247018814087,2.832240581512451,6.449472039093962e-06,2.187607765197754,0.862104058265686,0.862104058265686,0.0,145.72271728515625,200.0,34042.58984375,0.0,1881.0262451171875,1.0,281.5400390625,283.8794250488281,291.8282775878906,293.97821044921875,293.1499938964844,293.1499938964844,281.8500061035156,35952.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341256976127625,1.0,0.0,0.0,3.46901535987854,3.4690375328063965,8.029818445720593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.13623046875,0.0,1340.6417236328125,1895.4371337890625,0.0,2786.88427734375,0.8649371266365051,1.0,0.0,3.0,1.0,0.0
12060660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8652705550193787,0.3832322657108307,0.3462534248828888,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.9863545894622804,0.5584465265274048,0.5303003191947937,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.8918067216873169,0.4203679859638214,0.2943987548351288,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.8007020950317383,0.3003816604614258,0.2864801287651062,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.712482213973999,0.2087098956108093,0.9500567317008972,285.3634033203125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.32684326171875,285.36627197265625,1.0,0.5481758713722229,1.0,1.0,0.0,1.0,-2.885266065597534,2.88525938987732,6.703060535073746e-06,2.232949495315552,0.8694340586662292,0.8694340586662292,0.0,164.0693817138672,218.0,33541.62890625,0.0,2060.40576171875,1.0,281.8401184082031,284.13653564453125,291.8204650878906,293.947021484375,293.1499938964844,293.1499938964844,282.1499938964844,35560.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293738961219788,1.0,0.0,0.0,3.4846699237823486,3.484692335128784,8.102454103209311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.4765625,0.0,1353.75146484375,1895.4371337890625,0.0,2742.617919921875,0.8681105375289917,1.0,0.0,3.0,1.0,0.0
12060720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8652705550193787,0.3832322657108307,0.3462534248828888,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.9863545894622804,0.5584465265274048,0.5303003191947937,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.8918067216873169,0.4203679859638214,0.2943987548351288,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.8007020950317383,0.3003816604614258,0.2864801287651062,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.712482213973999,0.2087098956108093,0.9500567317008972,285.3634033203125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.32684326171875,285.36627197265625,1.0,0.5481758713722229,1.0,1.0,0.0,1.0,-2.885266065597534,2.88525938987732,6.703060535073746e-06,2.232949495315552,0.8694340586662292,0.8694340586662292,0.0,164.0693817138672,218.0,33541.62890625,0.0,2060.40576171875,1.0,281.8401184082031,284.13653564453125,291.8204650878906,293.947021484375,293.1499938964844,293.1499938964844,282.1499938964844,35560.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293738961219788,1.0,0.0,0.0,3.4846699237823486,3.484692335128784,8.102454103209311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.4765625,0.0,1353.75146484375,1895.4371337890625,0.0,2742.617919921875,0.8681105375289917,1.0,0.0,3.0,1.0,0.0
12060780,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.838542640209198,0.3850479423999786,0.3486029505729675,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.953759491443634,0.5583949089050293,0.5299603939056396,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8654089570045471,0.4260637462139129,0.2989059388637543,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7757110595703125,0.3029775023460388,0.2896864414215088,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.6897761225700378,0.2104184180498123,0.9613104462623596,285.5624389648437,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.32867431640625,285.5642395019531,1.0,0.5647178292274475,1.0,1.0,0.0,1.0,-2.915750741958618,2.915744066238404,6.83673260937212e-06,2.2527015209198,0.8792238831520081,0.8792238831520081,0.0,184.3723297119141,221.0,32887.8984375,0.0,2208.925048828125,1.0,282.140380859375,284.3744201660156,291.7980651855469,293.8907165527344,293.1499938964844,293.1499938964844,282.45001220703125,35219.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242381811141968,1.0,0.0,0.0,3.513211727142334,3.513234138488769,8.235726909333607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.86181640625,0.0,1380.6226806640625,1895.4371337890625,0.0,2694.876953125,0.874201238155365,1.0,0.0,3.0,1.0,0.0
12060840,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.838542640209198,0.3850479423999786,0.3486029505729675,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.953759491443634,0.5583949089050293,0.5299603939056396,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8654089570045471,0.4260637462139129,0.2989059388637543,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7757110595703125,0.3029775023460388,0.2896864414215088,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.6897761225700378,0.2104184180498123,0.9613104462623596,285.5624389648437,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.32867431640625,285.5642395019531,1.0,0.5647178292274475,1.0,1.0,0.0,1.0,-2.915750741958618,2.915744066238404,6.83673260937212e-06,2.2527015209198,0.8792238831520081,0.8792238831520081,0.0,184.3723297119141,221.0,32887.8984375,0.0,2208.925048828125,1.0,282.140380859375,284.3744201660156,291.7980651855469,293.8907165527344,293.1499938964844,293.1499938964844,282.45001220703125,35219.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242381811141968,1.0,0.0,0.0,3.513211727142334,3.513234138488769,8.235726909333607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.86181640625,0.0,1380.6226806640625,1895.4371337890625,0.0,2694.876953125,0.874201238155365,1.0,0.0,3.0,1.0,0.0
