time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8306480646133423,0.3859651386737823,0.3496407866477966,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.9426433444023132,0.5593483448028564,0.5308533310890198,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.8579897284507751,0.4289399981498718,0.3010720312595367,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.7683811783790588,0.3042824566364288,0.2911700308322906,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.6829421520233154,0.2112890928983688,0.9664369225502014,285.7046813964844,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3342590332031,285.7137145996094,1.0,0.5706372261047363,1.0,1.0,0.0,1.0,-2.928622007369995,2.928615093231201,6.897211278555915e-06,2.2626395225524902,0.885627806186676,0.885627806186676,0.0,191.96124267578125,221.0,32209.27734375,0.0,2269.22412109375,1.0,282.39508056640625,284.55499267578125,291.7568359375,293.7626037597656,293.1499938964844,293.1499938964844,282.45001220703125,35049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186734914779663,1.0,0.0,0.0,3.53163743019104,3.531660318374634,8.322341500388575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.19580078125,0.0,1398.5501708984375,1895.4371337890625,0.0,2643.2841796875,0.8782170414924622,1.0,0.0,3.0,1.0,0.0
12060960,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.825398862361908,0.3869688808917999,0.3507445454597473,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.9350614547729492,0.5606814622879028,0.5321841239929199,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75616455078125,0.8534532785415649,0.4319018125534057,0.3032826483249664,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.7636680006980896,0.3056448400020599,0.2926609814167022,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.678516149520874,0.2122149914503097,0.9715366363525392,285.75616455078125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.34185791015625,285.7576599121094,1.0,0.5757409930229187,1.0,1.0,0.0,1.0,-2.942126989364624,2.94212007522583,6.960892278584652e-06,2.2730398178100586,0.8915655612945557,0.8915655612945557,0.0,197.7999420166016,224.0,32237.693359375,0.0,2322.376708984375,1.0,282.4407958984375,284.6065979003906,291.76812744140625,293.82281494140625,293.1499938964844,293.1499938964844,282.75,34917.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817809522151947,1.0,0.0,0.0,3.553052425384521,3.5530753135681152,8.423576787208731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.2099609375,0.0,1420.0784912109375,1895.4371337890625,0.0,2635.287841796875,0.8828607797622681,1.0,0.0,3.0,1.0,0.0
12061020,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.8188696503639221,0.3892142474651336,0.3529366552829742,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9257712364196776,0.5640159845352173,0.5353829264640808,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8487321734428406,0.4380710422992706,0.3077079057693481,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7582330107688904,0.3085225522518158,0.2956019937992096,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.6734070777893066,0.2142090648412704,0.9815921783447266,285.9735412597656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3594970703125,285.9754333496094,1.0,0.5841603875160217,1.0,1.0,0.0,1.0,-2.9695470333099365,2.9695398807525635,7.091063707775902e-06,2.2941458225250244,0.9069651365280152,0.9069651365280152,0.0,206.42056274414065,212.0,31786.03515625,0.0,2415.319580078125,1.0,282.7410888671875,284.8464050292969,291.7395935058594,293.76226806640625,293.1499938964844,293.1499938964844,282.45001220703125,34635.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811007022857666,1.0,0.0,0.0,3.603272438049317,3.603295803070069,8.663383255225199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6904296875,0.0,1471.718994140625,1895.4371337890625,0.0,2572.469970703125,0.8938841819763184,1.0,0.0,3.0,1.0,0.0
12061080,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.8188696503639221,0.3892142474651336,0.3529366552829742,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9257712364196776,0.5640159845352173,0.5353829264640808,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8487321734428406,0.4380710422992706,0.3077079057693481,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7582330107688904,0.3085225522518158,0.2956019937992096,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.6734070777893066,0.2142090648412704,0.9815921783447266,285.9735412597656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3594970703125,285.9754333496094,1.0,0.5841603875160217,1.0,1.0,0.0,1.0,-2.9695470333099365,2.9695398807525635,7.091063707775902e-06,2.2941458225250244,0.9069651365280152,0.9069651365280152,0.0,206.42056274414065,212.0,31786.03515625,0.0,2415.319580078125,1.0,282.7410888671875,284.8464050292969,291.7395935058594,293.76226806640625,293.1499938964844,293.1499938964844,282.45001220703125,34635.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811007022857666,1.0,0.0,0.0,3.603272438049317,3.603295803070069,8.663383255225199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6904296875,0.0,1471.718994140625,1895.4371337890625,0.0,2572.469970703125,0.8938841819763184,1.0,0.0,3.0,1.0,0.0
12061140,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.819681704044342,0.3895690739154815,0.3538507223129272,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.92744117975235,0.5656928420066833,0.5375587940216064,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.8520474433898926,0.4426414966583252,0.3112742900848388,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.7601154446601868,0.3103169202804565,0.2976738810539245,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.6751893758773804,0.2154269516468048,0.9884068965911864,285.76422119140625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.35650634765625,285.7622985839844,1.0,0.5863637328147888,1.0,1.0,0.0,1.0,-2.988250970840454,2.988243579864502,7.181052751548123e-06,2.308759450912476,0.9161492586135864,0.9161492586135864,0.0,207.02908325195312,200.0,32696.873046875,0.0,2452.738037109375,1.0,282.4579772949219,284.6031799316406,291.8156433105469,293.9718017578125,293.1499938964844,293.1499938964844,282.1499938964844,34768.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339754939079285,1.0,0.0,0.0,3.6501073837280273,3.6501312255859375,8.890057188182254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.50830078125,0.0,1524.0762939453125,1895.4371337890625,0.0,2785.483642578125,0.9044323563575744,1.0,0.0,3.0,1.0,0.0
12061200,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.819681704044342,0.3895690739154815,0.3538507223129272,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640075683594,0.92744117975235,0.5656928420066833,0.5375587940216064,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.8520474433898926,0.4426414966583252,0.3112742900848388,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.7601154446601868,0.3103169202804565,0.2976738810539245,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.6751893758773804,0.2154269516468048,0.9884068965911864,285.76422119140625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.35650634765625,285.7622985839844,1.0,0.5863637328147888,1.0,1.0,0.0,1.0,-2.988250970840454,2.988243579864502,7.181052751548123e-06,2.308759450912476,0.9161492586135864,0.9161492586135864,0.0,207.02908325195312,200.0,32696.873046875,0.0,2452.738037109375,1.0,282.4579772949219,284.6031799316406,291.8156433105469,293.9718017578125,293.1499938964844,293.1499938964844,282.1499938964844,34768.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339754939079285,1.0,0.0,0.0,3.6501073837280273,3.6501312255859375,8.890057188182254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.50830078125,0.0,1524.0762939453125,1895.4371337890625,0.0,2785.483642578125,0.9044323563575744,1.0,0.0,3.0,1.0,0.0
12061260,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.8228744268417358,0.388314425945282,0.3528536260128021,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9330151081085204,0.5655707716941833,0.5376328825950623,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.8583089113235474,0.4457707107067108,0.313525378704071,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.7644930481910706,0.3108838200569153,0.2983014583587646,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.6791311502456665,0.2156172096729278,0.989569902420044,285.54278564453125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3373718261719,285.5404357910156,1.0,0.5845363736152649,1.0,1.0,0.0,1.0,-2.992011547088623,2.99200439453125,7.199190349638229e-06,2.3116872310638428,0.9222407937049866,0.9222407937049866,0.0,203.4869842529297,188.0,33620.0390625,0.0,2441.601806640625,1.0,282.1580505371094,284.3414001464844,291.78692626953125,294.0245056152344,293.1499938964844,293.1499938964844,281.8500061035156,35001.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566763997077942,1.0,0.0,0.0,3.6879611015319824,3.687985181808472,9.075403681890748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.57373046875,0.0,1568.267822265625,1895.4371337890625,0.0,2997.83837890625,0.9130725264549256,1.0,0.0,3.0,1.0,0.0
12061320,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.8228744268417358,0.388314425945282,0.3528536260128021,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9330151081085204,0.5655707716941833,0.5376328825950623,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.8583089113235474,0.4457707107067108,0.313525378704071,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.7644930481910706,0.3108838200569153,0.2983014583587646,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.6791311502456665,0.2156172096729278,0.989569902420044,285.54278564453125,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.3373718261719,285.5404357910156,1.0,0.5845363736152649,1.0,1.0,0.0,1.0,-2.992011547088623,2.99200439453125,7.199190349638229e-06,2.3116872310638428,0.9222407937049866,0.9222407937049866,0.0,203.4869842529297,188.0,33620.0390625,0.0,2441.601806640625,1.0,282.1580505371094,284.3414001464844,291.78692626953125,294.0245056152344,293.1499938964844,293.1499938964844,281.8500061035156,35001.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566763997077942,1.0,0.0,0.0,3.6879611015319824,3.687985181808472,9.075403681890748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.57373046875,0.0,1568.267822265625,1895.4371337890625,0.0,2997.83837890625,0.9130725264549256,1.0,0.0,3.0,1.0,0.0
12061380,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.8284657597541809,0.3864373862743377,0.3510568737983703,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.9420385360717772,0.5645714402198792,0.5366281867027283,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8674911856651306,0.4482698738574981,0.315168559551239,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.7712358832359314,0.3108001947402954,0.2981080114841461,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.6850525736808777,0.215197280049324,0.9871188998222352,285.32275390625,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3142395019531,285.3203430175781,1.0,0.5800313353538513,1.0,1.0,0.0,1.0,-2.987446546554565,2.9874393939971924,7.1770800786907785e-06,2.308091640472412,0.9254230856895448,0.9254230856895448,0.0,197.06246948242188,176.0,34491.34375,0.0,2400.451904296875,1.0,281.8578186035156,284.08074951171875,291.7281799316406,294.0233764648437,293.1499938964844,293.1499938964844,281.54998779296875,35269.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738691806793213,1.0,0.0,0.0,3.715866088867188,3.715890645980835,9.213261478180356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7958984375,0.0,1602.1282958984375,1895.4371337890625,0.0,3159.101806640625,0.9195116758346558,1.0,0.0,3.0,1.0,0.0
12061440,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.8284657597541809,0.3864373862743377,0.3510568737983703,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.9420385360717772,0.5645714402198792,0.5366281867027283,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8674911856651306,0.4482698738574981,0.315168559551239,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.7712358832359314,0.3108001947402954,0.2981080114841461,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.6850525736808777,0.215197280049324,0.9871188998222352,285.32275390625,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3142395019531,285.3203430175781,1.0,0.5800313353538513,1.0,1.0,0.0,1.0,-2.987446546554565,2.9874393939971924,7.1770800786907785e-06,2.308091640472412,0.9254230856895448,0.9254230856895448,0.0,197.06246948242188,176.0,34491.34375,0.0,2400.451904296875,1.0,281.8578186035156,284.08074951171875,291.7281799316406,294.0233764648437,293.1499938964844,293.1499938964844,281.54998779296875,35269.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738691806793213,1.0,0.0,0.0,3.715866088867188,3.715890645980835,9.213261478180356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7958984375,0.0,1602.1282958984375,1895.4371337890625,0.0,3159.101806640625,0.9195116758346558,1.0,0.0,3.0,1.0,0.0
12061500,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8322182297706604,0.3853794038295746,0.3500431776046753,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.947764217853546,0.5638550519943237,0.5359143018722534,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8732525110244751,0.4493816792964935,0.3158871531486511,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.775560200214386,0.3106139898300171,0.297844260931015,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.6888172626495361,0.2148506343364715,0.985096275806427,285.1632385253906,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3026428222656,285.153564453125,1.0,0.577092170715332,1.0,1.0,0.0,1.0,-2.983487367630005,2.983480215072632,7.157940217439318e-06,2.3049771785736084,0.9252961277961732,0.9252961277961732,0.0,193.03323364257807,176.0,35272.79296875,0.0,2372.71533203125,1.0,281.59942626953125,283.8819580078125,291.7254333496094,294.1173095703125,293.1499938964844,293.1499938964844,281.54998779296875,35424.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833339810371399,1.0,0.0,0.0,3.7260026931762695,3.726027488708496,9.263596325581602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88330078125,0.0,1614.98486328125,1895.4371337890625,0.0,3247.816650390625,0.9218578934669496,1.0,0.0,3.0,1.0,0.0
12061560,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8362981081008911,0.3842166364192962,0.348846822977066,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.9538008570671082,0.5629651546478271,0.5349485874176025,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8794626593589783,0.4503754377365112,0.3164625763893127,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7802424430847168,0.3103232979774475,0.2974292337894439,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6928619742393494,0.2144111841917038,0.9824749827384948,285.1012268066406,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.29052734375,285.0988464355469,1.0,0.5737753510475159,1.0,1.0,0.0,1.0,-2.97793197631836,2.9779248237609863,7.131171059882036e-06,2.300626039505005,0.925636887550354,0.925636887550354,0.0,188.7230529785156,164.0,35291.66796875,0.0,2340.74072265625,1.0,281.5575256347656,283.8211364746094,291.67138671875,294.0140075683594,293.1499938964844,293.1499938964844,281.25,35555.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870449066162109,1.0,0.0,0.0,3.733171224594116,3.733196020126343,9.299275234297966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4189453125,0.0,1624.2835693359375,1895.4371337890625,0.0,3282.56103515625,0.923585057258606,1.0,0.0,3.0,1.0,0.0
12061620,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8463473320007324,0.3817543685436249,0.3463621437549591,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9674298763275146,0.5609040260314941,0.5327622294425964,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8940834999084473,0.4521596431732178,0.3174904882907867,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7914302349090576,0.3095775246620178,0.2964305877685547,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7024683952331543,0.2133831530809402,0.9764370918273926,284.8802490234375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2675170898437,284.8778991699219,1.0,0.5663430690765381,1.0,1.0,0.0,1.0,-2.9650967121124268,2.965089797973633,7.06950186213362e-06,2.290567398071289,0.922903060913086,0.922903060913086,0.0,179.1825714111328,152.0,36031.31640625,0.0,2269.41650390625,1.0,281.2575378417969,283.5644226074219,291.6209411621094,294.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,35851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980476260185242,1.0,0.0,0.0,3.739509105682373,3.7395341396331774,9.33087790144782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.53125,0.0,1633.9129638671875,1895.4371337890625,0.0,3385.37841796875,0.9252026677131652,1.0,0.0,3.0,1.0,0.0
12061680,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8463473320007324,0.3817543685436249,0.3463621437549591,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9674298763275146,0.5609040260314941,0.5327622294425964,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8940834999084473,0.4521596431732178,0.3174904882907867,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7914302349090576,0.3095775246620178,0.2964305877685547,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7024683952331543,0.2133831530809402,0.9764370918273926,284.8802490234375,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2675170898437,284.8778991699219,1.0,0.5663430690765381,1.0,1.0,0.0,1.0,-2.9650967121124268,2.965089797973633,7.06950186213362e-06,2.290567398071289,0.922903060913086,0.922903060913086,0.0,179.1825714111328,152.0,36031.31640625,0.0,2269.41650390625,1.0,281.2575378417969,283.5644226074219,291.6209411621094,294.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,35851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980476260185242,1.0,0.0,0.0,3.739509105682373,3.7395341396331774,9.33087790144782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.53125,0.0,1633.9129638671875,1895.4371337890625,0.0,3385.37841796875,0.9252026677131652,1.0,0.0,3.0,1.0,0.0
12061740,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.8572757244110107,0.3794209063053131,0.3440223038196563,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.9803731441497804,0.5588024854660034,0.5305513739585876,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9094498753547668,0.4535205662250519,0.3182397782802582,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.8031523823738098,0.3087496161460876,0.2953703701496124,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7123603224754333,0.2123303562402725,0.9703441858291626,284.6720886230469,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2484130859375,284.66900634765625,1.0,0.5591201782226562,1.0,1.0,0.0,1.0,-2.9519307613372803,2.9519238471984863,7.0065475483716e-06,2.2802605628967285,0.9178821444511414,0.9178821444511414,0.0,170.14695739746094,152.0,36808.953125,0.0,2200.646484375,1.0,280.9618225097656,283.3221740722656,291.5895080566406,294.02996826171875,293.1499938964844,293.1499938964844,280.95001220703125,36129.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080446362495422,1.0,0.0,0.0,3.7356438636779785,3.735668659210205,9.311597750638612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.72998046875,0.0,1631.548828125,1895.4371337890625,0.0,3478.448486328125,0.9245137572288512,1.0,0.0,3.0,1.0,0.0
12061800,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.8589184880256653,0.3791243731975555,0.3436867892742157,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9821590781211852,0.55852872133255,0.5302250385284424,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643371582031,0.9118461012840272,0.4537229537963867,0.3183280229568481,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8048767447471619,0.3086428046226501,0.2952104210853576,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.7137561440467834,0.212189182639122,0.9694518446922302,284.66436767578125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.24615478515625,284.6620483398437,1.0,0.5580931901931763,1.0,1.0,0.0,1.0,-2.9499759674072266,2.9499690532684326,6.997208856773796e-06,2.2787234783172607,0.9173282980918884,0.9173282980918884,0.0,168.88609313964844,140.0,36783.82421875,0.0,2190.89208984375,1.0,280.9575500488281,283.31549072265625,291.5757751464844,294.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,36155.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081500172615052,1.0,0.0,0.0,3.734598159790039,3.7346229553222656,9.306385209129076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.6015625,0.0,1630.52734375,1895.4371337890625,0.0,3479.427001953125,0.9243009686470032,1.0,0.0,3.0,1.0,0.0
12061860,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45318603515625,0.8745795488357544,0.3763701617717743,0.3408787846565246,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.9972243905067444,0.5559166073799133,0.5274370908737183,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529724121094,0.9348661303520204,0.4551226794719696,0.3190338909626007,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.820116400718689,0.307567149400711,0.2938327491283417,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541931152344,0.7261828184127808,0.2108795791864395,0.9618254899978638,284.4530029296875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2266845703125,284.4507751464844,1.0,0.5492550134658813,1.0,1.0,0.0,1.0,-2.9332756996154785,2.933268785476685,6.917810878803721e-06,2.26564884185791,0.9089747667312622,0.9089747667312622,0.0,158.1108856201172,128.0,37525.9609375,0.0,2108.043701171875,1.0,280.6576232910156,283.0735778808594,291.532958984375,294.0087585449219,293.1499938964844,293.1499938964844,280.3500061035156,36471.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918027937412262,1.0,0.0,0.0,3.717987298965454,3.7180120944976807,9.223783195011492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.01806640625,0.0,1613.722900390625,1895.4371337890625,0.0,3570.947998046875,0.9207870960235596,1.0,0.0,3.0,1.0,0.0
12061920,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45318603515625,0.8745795488357544,0.3763701617717743,0.3408787846565246,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.9972243905067444,0.5559166073799133,0.5274370908737183,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529724121094,0.9348661303520204,0.4551226794719696,0.3190338909626007,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.820116400718689,0.307567149400711,0.2938327491283417,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541931152344,0.7261828184127808,0.2108795791864395,0.9618254899978638,284.4530029296875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2266845703125,284.4507751464844,1.0,0.5492550134658813,1.0,1.0,0.0,1.0,-2.9332756996154785,2.933268785476685,6.917810878803721e-06,2.26564884185791,0.9089747667312622,0.9089747667312622,0.0,158.1108856201172,128.0,37525.9609375,0.0,2108.043701171875,1.0,280.6576232910156,283.0735778808594,291.532958984375,294.0087585449219,293.1499938964844,293.1499938964844,280.3500061035156,36471.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918027937412262,1.0,0.0,0.0,3.717987298965454,3.7180120944976807,9.223783195011492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.01806640625,0.0,1613.722900390625,1895.4371337890625,0.0,3570.947998046875,0.9207870960235596,1.0,0.0,3.0,1.0,0.0
12061980,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2332763671875,0.8869242072105408,0.3734033703804016,0.3380249440670013,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.9990000128746032,0.5545216202735901,0.5078315138816833,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.9532185792922974,0.4562804400920868,0.3196820616722107,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.233642578125,0.8316096663475037,0.3062881231307983,0.2924057841300964,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23455810546875,0.7355467677116394,0.2094078809022903,0.9541141986846924,284.23309326171875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2093811035156,284.2300720214844,1.0,0.5388365387916565,1.0,1.0,0.0,1.0,-2.896101951599121,2.896095037460327,6.743771791661857e-06,2.237020492553711,0.8976567983627319,0.8976567983627319,0.0,149.4898681640625,131.0,38035.1796875,0.0,2002.72265625,1.0,280.3578186035156,282.82666015625,291.4875183105469,294.00048828125,293.1499938964844,293.1499938964844,280.6499938964844,36819.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927297592163086,1.0,0.0,0.0,3.688601732254028,3.6886260509490967,9.078556217900768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.39306640625,0.0,1582.7342529296875,1895.4371337890625,0.0,3656.34619140625,0.914439022541046,1.0,0.0,3.0,1.0,0.0
12062040,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2332763671875,0.8869242072105408,0.3734033703804016,0.3380249440670013,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.9990000128746032,0.5545216202735901,0.5078315138816833,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.9532185792922974,0.4562804400920868,0.3196820616722107,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.233642578125,0.8316096663475037,0.3062881231307983,0.2924057841300964,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23455810546875,0.7355467677116394,0.2094078809022903,0.9541141986846924,284.23309326171875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2093811035156,284.2300720214844,1.0,0.5388365387916565,1.0,1.0,0.0,1.0,-2.896101951599121,2.896095037460327,6.743771791661857e-06,2.237020492553711,0.8976567983627319,0.8976567983627319,0.0,149.4898681640625,131.0,38035.1796875,0.0,2002.72265625,1.0,280.3578186035156,282.82666015625,291.4875183105469,294.00048828125,293.1499938964844,293.1499938964844,280.6499938964844,36819.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927297592163086,1.0,0.0,0.0,3.688601732254028,3.6886260509490967,9.078556217900768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.39306640625,0.0,1582.7342529296875,1895.4371337890625,0.0,3656.34619140625,0.914439022541046,1.0,0.0,3.0,1.0,0.0
12062100,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442687988281,0.8908810019493103,0.3724726140499115,0.3367902636528015,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34552001953125,0.9990000128746032,0.5555194020271301,0.4994472563266754,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450622558594,0.9593864679336548,0.4573661983013153,0.3201395273208618,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.835399329662323,0.305948793888092,0.2918034493923187,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7385364770889282,0.2088991999626159,0.9507156014442444,284.3448181152344,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2065734863281,284.3520812988281,1.0,0.5352228283882141,1.0,1.0,0.0,1.0,-2.8802616596221924,2.880254983901977,6.669416507065762e-06,2.2244341373443604,0.8946731090545654,0.8946731090545654,0.0,146.6077880859375,131.0,36880.8984375,0.0,1962.5074462890625,1.0,280.60205078125,282.9855651855469,291.37664794921875,293.7260437011719,293.1499938964844,293.1499938964844,280.6499938964844,36825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168450832366944,1.0,0.0,0.0,3.672516345977783,3.672540903091431,8.99955011846032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.5205078125,0.0,1564.578125,1895.4371337890625,0.0,3560.0146484375,0.9109072089195251,1.0,0.0,3.0,1.0,0.0
12062160,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.8947479724884033,0.3720960319042206,0.3361922800540924,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818054199219,0.9990000128746032,0.5574175119400024,0.4923100769519806,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817749023437,0.9651000499725342,0.4589725136756897,0.3210586011409759,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.8390087485313416,0.3059863746166229,0.2916176319122314,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7414116859436035,0.2086996287107467,0.9488744139671326,284.3817443847656,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.21014404296875,284.3822631835937,1.0,0.532453179359436,1.0,1.0,0.0,1.0,-2.86962366104126,2.869616985321045,6.619772193516837e-06,2.216007709503174,0.8912962079048157,0.8912962079048157,0.0,144.2994842529297,134.0,36569.7109375,0.0,1933.90087890625,1.0,280.6424865722656,283.0298156738281,291.343017578125,293.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,36810.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086621403694152,1.0,0.0,0.0,3.65773868560791,3.6577627658844,8.927268595471105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.42529296875,0.0,1547.8712158203125,1895.4371337890625,0.0,3484.183837890625,0.9075688123703004,1.0,0.0,3.0,1.0,0.0
12062220,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.901540458202362,0.3722070157527923,0.3359369337558746,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.9990000128746032,0.5628190040588379,0.4812276363372803,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.9747698307037354,0.4630404412746429,0.3236047625541687,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.8454517126083374,0.3067750930786133,0.2920266985893249,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.7466341853141785,0.2089183032512664,0.9484078884124756,284.5663146972656,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2301330566406,284.5675964355469,1.0,0.529102087020874,1.0,1.0,0.0,1.0,-2.8589742183685303,2.8589675426483154,6.569992365257349e-06,2.2074520587921143,0.8876980543136597,0.8876980543136597,0.0,140.99427795410156,137.0,35383.48046875,0.0,1900.614501953125,1.0,280.94171142578125,283.2667236328125,291.2840881347656,293.536865234375,293.1499938964844,293.1499938964844,281.25,36662.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872683048248291,1.0,0.0,0.0,3.632359981536865,3.6323840618133545,8.803818332125957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1015625,0.0,1518.56201171875,1895.4371337890625,0.0,3284.652099609375,0.90181165933609,1.0,0.0,3.0,1.0,0.0
12062280,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.901540458202362,0.3722070157527923,0.3359369337558746,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.9990000128746032,0.5628190040588379,0.4812276363372803,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.9747698307037354,0.4630404412746429,0.3236047625541687,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.8454517126083374,0.3067750930786133,0.2920266985893249,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.7466341853141785,0.2089183032512664,0.9484078884124756,284.5663146972656,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2301330566406,284.5675964355469,1.0,0.529102087020874,1.0,1.0,0.0,1.0,-2.8589742183685303,2.8589675426483154,6.569992365257349e-06,2.2074520587921143,0.8876980543136597,0.8876980543136597,0.0,140.99427795410156,137.0,35383.48046875,0.0,1900.614501953125,1.0,280.94171142578125,283.2667236328125,291.2840881347656,293.536865234375,293.1499938964844,293.1499938964844,281.25,36662.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872683048248291,1.0,0.0,0.0,3.632359981536865,3.6323840618133545,8.803818332125957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1015625,0.0,1518.56201171875,1895.4371337890625,0.0,3284.652099609375,0.90181165933609,1.0,0.0,3.0,1.0,0.0
12062340,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9067786931991576,0.3729875683784485,0.3364409506320953,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.5691571831703186,0.4740375876426697,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.9820765852928162,0.4678056538105011,0.3267519474029541,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8506017923355103,0.3081965148448944,0.2931640744209289,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.7509003281593323,0.2097231298685073,0.9510639905929564,284.7611389160156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2611999511719,284.7625732421875,1.0,0.5280979871749878,1.0,1.0,0.0,1.0,-2.859270572662353,2.8592641353607178,6.570808182004839e-06,2.207435131072998,0.8867872953414917,0.8867872953414917,0.0,139.15708923339844,155.0,34389.59375,0.0,1892.1375732421875,1.0,281.2415466308594,283.51171875,291.2585144042969,293.4417724609375,293.1499938964844,293.1499938964844,281.54998779296875,36435.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696624636650085,1.0,0.0,0.0,3.615363836288452,3.6153876781463614,8.721623316887417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.1630859375,0.0,1498.2037353515625,1895.4371337890625,0.0,3119.644287109375,0.8978655338287354,1.0,0.0,3.0,1.0,0.0
12062400,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9067786931991576,0.3729875683784485,0.3364409506320953,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9990000128746032,0.5691571831703186,0.4740375876426697,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.9820765852928162,0.4678056538105011,0.3267519474029541,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8506017923355103,0.3081965148448944,0.2931640744209289,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.7509003281593323,0.2097231298685073,0.9510639905929564,284.7611389160156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2611999511719,284.7625732421875,1.0,0.5280979871749878,1.0,1.0,0.0,1.0,-2.859270572662353,2.8592641353607178,6.570808182004839e-06,2.207435131072998,0.8867872953414917,0.8867872953414917,0.0,139.15708923339844,155.0,34389.59375,0.0,1892.1375732421875,1.0,281.2415466308594,283.51171875,291.2585144042969,293.4417724609375,293.1499938964844,293.1499938964844,281.54998779296875,36435.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696624636650085,1.0,0.0,0.0,3.615363836288452,3.6153876781463614,8.721623316887417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.1630859375,0.0,1498.2037353515625,1895.4371337890625,0.0,3119.644287109375,0.8978655338287354,1.0,0.0,3.0,1.0,0.0
12062460,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9014293551445008,0.374255508184433,0.3375430405139923,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.5743794441223145,0.4837017655372619,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9794392585754396,0.4731006026268005,0.3303909301757812,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8467273712158203,0.3100768327713012,0.2949179410934448,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7474832534790039,0.2109977304935455,0.9567009210586548,284.9831848144531,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2906188964844,284.9862976074219,1.0,0.5343589186668396,1.0,1.0,0.0,1.0,-2.885434150695801,2.885427474975586,6.69060727886972e-06,2.227187156677246,0.8889647126197815,0.8889647126197815,0.0,142.60501098632812,173.0,33755.7265625,0.0,1951.3138427734373,1.0,281.5414123535156,283.7720031738281,291.238525390625,293.3731384277344,293.1499938964844,293.1499938964844,281.8500061035156,36145.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561150431632996,1.0,0.0,0.0,3.608903169631958,3.608926773071289,8.690479376127769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.96435546875,0.0,1488.9998779296875,1895.4371337890625,0.0,2992.574951171875,0.896226704120636,1.0,0.0,3.0,1.0,0.0
12062520,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9014293551445008,0.374255508184433,0.3375430405139923,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.5743794441223145,0.4837017655372619,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9794392585754396,0.4731006026268005,0.3303909301757812,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8467273712158203,0.3100768327713012,0.2949179410934448,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7474832534790039,0.2109977304935455,0.9567009210586548,284.9831848144531,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2906188964844,284.9862976074219,1.0,0.5343589186668396,1.0,1.0,0.0,1.0,-2.885434150695801,2.885427474975586,6.69060727886972e-06,2.227187156677246,0.8889647126197815,0.8889647126197815,0.0,142.60501098632812,173.0,33755.7265625,0.0,1951.3138427734373,1.0,281.5414123535156,283.7720031738281,291.238525390625,293.3731384277344,293.1499938964844,293.1499938964844,281.8500061035156,36145.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561150431632996,1.0,0.0,0.0,3.608903169631958,3.608926773071289,8.690479376127769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.96435546875,0.0,1488.9998779296875,1895.4371337890625,0.0,2992.574951171875,0.896226704120636,1.0,0.0,3.0,1.0,0.0
12062580,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8892510533332825,0.3761180639266968,0.3392915427684784,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.9990000128746032,0.5767772197723389,0.5058504343032837,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.9696103930473328,0.4790254533290863,0.3345566093921661,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8369043469429016,0.3124286532402038,0.2972498834133148,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.7390100359916687,0.2126830965280532,0.9648908376693726,285.24371337890625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.30712890625,285.2470703125,1.0,0.5455975532531738,1.0,1.0,0.0,1.0,-2.9317946434021,2.9317877292633057,6.906939233886078e-06,2.2627997398376465,0.8949741721153259,0.8949741721153259,0.0,150.24195861816406,176.0,33499.37109375,0.0,2066.221923828125,1.0,281.8414306640625,284.0505676269531,291.2250671386719,293.33746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475375175476074,1.0,0.0,0.0,3.615862846374512,3.6158864498138414,8.724031204110361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.134765625,0.0,1493.9383544921875,1895.4371337890625,0.0,2912.21240234375,0.8975315690040588,1.0,0.0,3.0,1.0,0.0
12062640,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8892510533332825,0.3761180639266968,0.3392915427684784,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.9990000128746032,0.5767772197723389,0.5058504343032837,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.9696103930473328,0.4790254533290863,0.3345566093921661,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.8369043469429016,0.3124286532402038,0.2972498834133148,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.7390100359916687,0.2126830965280532,0.9648908376693726,285.24371337890625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.30712890625,285.2470703125,1.0,0.5455975532531738,1.0,1.0,0.0,1.0,-2.9317946434021,2.9317877292633057,6.906939233886078e-06,2.2627997398376465,0.8949741721153259,0.8949741721153259,0.0,150.24195861816406,176.0,33499.37109375,0.0,2066.221923828125,1.0,281.8414306640625,284.0505676269531,291.2250671386719,293.33746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35786.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475375175476074,1.0,0.0,0.0,3.615862846374512,3.6158864498138414,8.724031204110361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.134765625,0.0,1493.9383544921875,1895.4371337890625,0.0,2912.21240234375,0.8975315690040588,1.0,0.0,3.0,1.0,0.0
12062700,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8844890594482422,0.3771761357784271,0.3402533829212188,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.9990000128746032,0.5770851969718933,0.5153051018714905,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9657405018806458,0.4821306765079498,0.3367176651954651,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.8331732749938965,0.3137118220329284,0.298504889011383,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.7358254790306091,0.2136102318763733,0.9693424105644226,285.42724609375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.31109619140625,285.4386901855469,1.0,0.5504151582717896,1.0,1.0,0.0,1.0,-2.953785181045532,2.9537782669067383,7.011332854744978e-06,2.279942989349365,0.899940013885498,0.899940013885498,0.0,153.68890380859375,176.0,33074.17578125,0.0,2121.0126953125,1.0,282.097900390625,284.2568054199219,291.18994140625,293.2261657714844,293.1499938964844,293.1499938964844,282.1499938964844,35586.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423218727111816,1.0,0.0,0.0,3.624333381652832,3.624356985092163,8.764952212914068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.369140625,0.0,1501.726806640625,1895.4371337890625,0.0,2863.415771484375,0.8993237018585205,1.0,0.0,3.0,1.0,0.0
