time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8810120224952698,0.3783423006534576,0.3413817584514618,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.9990000128746032,0.577351987361908,0.5230174660682678,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.9631035923957824,0.4853485822677612,0.3390120267868042,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.8305096626281738,0.3150846660137176,0.2998706698417663,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.7335772514343262,0.2146099954843521,0.9741555452346802,285.49761962890625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.3160095214844,285.50018310546875,1.0,0.5549513101577759,1.0,1.0,0.0,1.0,-2.974599123001098,2.9745922088623047,7.11057691660244e-06,2.2960450649261475,0.9043518304824828,0.9043518304824828,0.0,156.64898681640625,179.0,33213.83203125,0.0,2172.038818359375,1.0,282.1416320800781,284.3205261230469,291.2074584960937,293.3053894042969,293.1499938964844,293.1499938964844,281.8500061035156,35425.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429436087608337,1.0,0.0,0.0,3.6364336013793945,3.6364572048187256,8.823575399219408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.1435546875,0.0,1513.8446044921875,1895.4371337890625,0.0,2869.2294921875,0.9018754959106444,1.0,0.0,3.0,1.0,0.0
12062820,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.8731391429901123,0.3785529136657715,0.3423493802547455,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9990000128746032,0.5753411054611206,0.5385707020759583,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.9568560719490052,0.4897501468658447,0.342644989490509,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8246560096740723,0.3165525794029236,0.3018373250961303,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.7286092638969421,0.2156893014907837,0.9812504649162292,285.3064880371094,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.303955078125,285.3055419921875,1.0,0.5630340576171875,1.0,1.0,0.0,1.0,-3.009730815887451,3.009723424911499,7.279913916136138e-06,2.3233275413513184,0.9075414538383484,0.9075414538383484,0.0,162.46466064453125,182.0,34212.06640625,0.0,2263.856689453125,1.0,281.8578186035156,284.09716796875,291.2788391113281,293.51788330078125,293.1499938964844,293.1499938964844,281.54998779296875,35499.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676596879959106,1.0,0.0,0.0,3.655920028686523,3.6559441089630127,8.918394769352744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.15966796875,0.0,1536.0130615234375,1895.4371337890625,0.0,3100.856201171875,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
12062880,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.8731391429901123,0.3785529136657715,0.3423493802547455,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9990000128746032,0.5753411054611206,0.5385707020759583,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.9568560719490052,0.4897501468658447,0.342644989490509,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8246560096740723,0.3165525794029236,0.3018373250961303,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.7286092638969421,0.2156893014907837,0.9812504649162292,285.3064880371094,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.303955078125,285.3055419921875,1.0,0.5630340576171875,1.0,1.0,0.0,1.0,-3.009730815887451,3.009723424911499,7.279913916136138e-06,2.3233275413513184,0.9075414538383484,0.9075414538383484,0.0,162.46466064453125,182.0,34212.06640625,0.0,2263.856689453125,1.0,281.8578186035156,284.09716796875,291.2788391113281,293.51788330078125,293.1499938964844,293.1499938964844,281.54998779296875,35499.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676596879959106,1.0,0.0,0.0,3.655920028686523,3.6559441089630127,8.918394769352744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.15966796875,0.0,1536.0130615234375,1895.4371337890625,0.0,3100.856201171875,0.9062510132789612,1.0,0.0,3.0,1.0,0.0
12062940,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8595190048217773,0.3770508170127868,0.3416049480438232,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.990545094013214,0.5708344578742981,0.5422279834747314,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9434163570404052,0.492324024438858,0.3448868691921234,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8136082887649536,0.3166289329528808,0.3024875223636627,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7190065383911133,0.2156403958797454,0.9835911989212036,285.0823059082031,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2826538085937,285.0809631347656,1.0,0.5686500668525696,1.0,1.0,0.0,1.0,-3.019162654876709,3.019155263900757,7.329945674428018e-06,2.332453727722168,0.9073842763900756,0.9073842763900756,0.0,170.23704528808594,182.0,35009.9375,0.0,2321.11474609375,1.0,281.5594177246094,283.845458984375,291.25018310546875,293.5693359375,293.1499938964844,293.1499938964844,281.54998779296875,35699.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901782035827637,1.0,0.0,0.0,3.667366743087769,3.667390823364258,8.974328693511779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.03271484375,0.0,1550.3157958984375,1895.4371337890625,0.0,3311.8740234375,0.9089365005493164,1.0,0.0,3.0,1.0,0.0
12063000,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8587858080863953,0.3769730627536773,0.3415536284446716,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9898235201835632,0.5706679224967957,0.5420681834220886,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.942623496055603,0.4924160838127136,0.3449649810791015,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8129752278327942,0.3166122436523437,0.3024962842464447,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7184531688690186,0.215617299079895,0.983613133430481,285.0809631347656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2818908691406,285.0789489746094,1.0,0.5688257813453674,1.0,1.0,0.0,1.0,-3.0188441276550293,3.018836736679077,7.324973012146074e-06,2.3307485580444336,0.9074366092681884,0.9074366092681884,0.0,170.56463623046875,185.0,34997.82421875,0.0,2322.373291015625,1.0,281.5581359863281,283.8433837890625,291.2449645996094,293.5618591308594,293.1499938964844,293.1499938964844,281.25,35704.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905476331710815,1.0,0.0,0.0,3.667731761932373,3.6677558422088623,8.976114713732386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.63427734375,0.0,1550.7601318359375,1895.4371337890625,0.0,3315.328857421875,0.9090229868888856,1.0,0.0,3.0,1.0,0.0
12063060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8456773161888123,0.3745122253894806,0.3397963345050812,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9759163856506348,0.5666719675064087,0.5384318828582764,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9289695024490356,0.4941738247871399,0.3465324938297272,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8012632727622986,0.3158203065395355,0.3022162020206451,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7079690098762512,0.2147220522165298,0.9818152785301208,284.8416748046875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2611694335937,284.8396301269531,1.0,0.572304904460907,1.0,1.0,0.0,1.0,-3.0123445987701416,3.012337207794189,7.293399448826676e-06,2.32570219039917,0.9040159583091736,0.9040159583091736,0.0,177.8418426513672,188.0,35609.12109375,0.0,2347.528564453125,1.0,281.258056640625,283.5812683105469,291.1832580566406,293.5419616699219,293.1499938964844,293.1499938964844,280.95001220703125,35981.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905728280544281,1.0,0.0,0.0,3.669264793395996,3.669289112091065,8.983620887192956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.96875,0.0,1554.570068359375,1895.4371337890625,0.0,3456.9189453125,0.9095500707626344,1.0,0.0,3.0,1.0,0.0
12063120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8456773161888123,0.3745122253894806,0.3397963345050812,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9759163856506348,0.5666719675064087,0.5384318828582764,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9289695024490356,0.4941738247871399,0.3465324938297272,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8012632727622986,0.3158203065395355,0.3022162020206451,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7079690098762512,0.2147220522165298,0.9818152785301208,284.8416748046875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2611694335937,284.8396301269531,1.0,0.572304904460907,1.0,1.0,0.0,1.0,-3.0123445987701416,3.012337207794189,7.293399448826676e-06,2.32570219039917,0.9040159583091736,0.9040159583091736,0.0,177.8418426513672,188.0,35609.12109375,0.0,2347.528564453125,1.0,281.258056640625,283.5812683105469,291.1832580566406,293.5419616699219,293.1499938964844,293.1499938964844,280.95001220703125,35981.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905728280544281,1.0,0.0,0.0,3.669264793395996,3.669289112091065,8.983620887192956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.96875,0.0,1554.570068359375,1895.4371337890625,0.0,3456.9189453125,0.9095500707626344,1.0,0.0,3.0,1.0,0.0
12063180,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.8349617719650269,0.3716014623641968,0.3375280797481537,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039123535156,0.9633291959762572,0.5629165172576904,0.535149097442627,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.9180378317832948,0.4954186677932739,0.3476638793945312,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7912772297859192,0.3145406544208526,0.3013690412044525,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.6984447240829468,0.213328868150711,0.9772839546203612,284.6040954589844,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2401123046875,284.60211181640625,1.0,0.5742950439453125,1.0,1.0,0.0,1.0,-3.0005698204040527,3.00056266784668,7.236365490825847e-06,2.316556215286255,0.8974416851997375,0.8974416851997375,0.0,183.8495941162109,191.0,36149.02734375,0.0,2356.903076171875,1.0,280.9580993652344,283.32293701171875,291.1324462890625,293.5209045410156,293.1499938964844,293.1499938964844,281.25,36303.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154446125030518,1.0,0.0,0.0,3.658869504928589,3.658893585205078,8.932789796745055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.58056640625,0.0,1545.3387451171875,1895.4371337890625,0.0,3547.060546875,0.907441794872284,1.0,0.0,3.0,1.0,0.0
12063240,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.8349617719650269,0.3716014623641968,0.3375280797481537,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039123535156,0.9633291959762572,0.5629165172576904,0.535149097442627,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.9180378317832948,0.4954186677932739,0.3476638793945312,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7912772297859192,0.3145406544208526,0.3013690412044525,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.605224609375,0.6984447240829468,0.213328868150711,0.9772839546203612,284.6040954589844,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2401123046875,284.60211181640625,1.0,0.5742950439453125,1.0,1.0,0.0,1.0,-3.0005698204040527,3.00056266784668,7.236365490825847e-06,2.316556215286255,0.8974416851997375,0.8974416851997375,0.0,183.8495941162109,191.0,36149.02734375,0.0,2356.903076171875,1.0,280.9580993652344,283.32293701171875,291.1324462890625,293.5209045410156,293.1499938964844,293.1499938964844,281.25,36303.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154446125030518,1.0,0.0,0.0,3.658869504928589,3.658893585205078,8.932789796745055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.58056640625,0.0,1545.3387451171875,1895.4371337890625,0.0,3547.060546875,0.907441794872284,1.0,0.0,3.0,1.0,0.0
12063300,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.8308723568916321,0.3707925081253052,0.3365266919136047,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.9582017064094543,0.5617987513542175,0.5337730646133423,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.9142215251922609,0.4966746866703033,0.3483195602893829,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7874414920806885,0.3142310976982116,0.3009540140628814,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.6946539282798767,0.2128351330757141,0.9748196601867676,284.75164794921875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2354431152344,284.7609558105469,1.0,0.5749799609184265,1.0,1.0,0.0,1.0,-2.995030879974365,2.995023727416992,7.20934804121498e-06,2.312140226364136,0.8975237011909485,0.8975237011909485,0.0,186.19485473632807,191.0,35445.30078125,0.0,2358.829345703125,1.0,281.2015075683594,283.500732421875,291.0272521972656,293.2660217285156,293.1499938964844,293.1499938964844,281.25,36263.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904617726802826,1.0,0.0,0.0,3.6534595489501953,3.653483629226685,8.906393418328662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54150390625,0.0,1538.992431640625,1895.4371337890625,0.0,3446.589111328125,0.9062728881835938,1.0,0.0,3.0,1.0,0.0
12063360,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.8287198543548584,0.3706407248973846,0.3362204134464264,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9553118944168092,0.5614519119262695,0.5332140922546387,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.9128318428993224,0.4985767602920532,0.3495093584060669,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.7854528427124023,0.3143720328807831,0.3009710311889648,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.6925585269927979,0.2126955837011337,0.9737982749938964,284.80621337890625,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2369079589844,284.8077392578125,1.0,0.5757794976234436,1.0,1.0,0.0,1.0,-2.9942052364349365,2.9941980838775635,7.205063411674928e-06,2.3113694190979004,0.8971611261367798,0.8971611261367798,0.0,187.681884765625,194.0,35361.75390625,0.0,2364.930419921875,1.0,281.2423400878906,283.5544128417969,291.00836181640625,293.2654724121094,293.1499938964844,293.1499938964844,281.54998779296875,36205.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968865275382996,1.0,0.0,0.0,3.650273084640503,3.650297164916992,8.890864364730078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.39453125,0.0,1535.0101318359375,1895.4371337890625,0.0,3374.544921875,0.9054898023605348,1.0,0.0,3.0,1.0,0.0
12063420,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8270236849784851,0.3713522851467132,0.3366295099258423,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9527822136878968,0.5620744824409485,0.5334668159484863,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9132490754127502,0.503411054611206,0.3526782989501953,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7841284871101379,0.3155039250850677,0.3018396198749542,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6909612417221069,0.2131664603948593,0.975095510482788,285.0362548828125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2489013671875,285.0380859375,1.0,0.5778794288635254,1.0,1.0,0.0,1.0,-3.0014023780822754,3.0013952255249023,7.23938865121454e-06,2.3167736530303955,0.9002104997634888,0.9002104997634888,0.0,189.5883331298828,197.0,34694.59375,0.0,2387.8193359375,1.0,281.5417785644531,283.8098449707031,290.9844055175781,293.17352294921875,293.1499938964844,293.1499938964844,281.8500061035156,35977.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780559301376343,1.0,0.0,0.0,3.650311708450317,3.650335788726807,8.891053084880696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.5166015625,0.0,1533.348876953125,1895.4371337890625,0.0,3198.35888671875,0.9053525328636168,1.0,0.0,3.0,1.0,0.0
12063480,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8270236849784851,0.3713522851467132,0.3366295099258423,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9527822136878968,0.5620744824409485,0.5334668159484863,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9132490754127502,0.503411054611206,0.3526782989501953,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7841284871101379,0.3155039250850677,0.3018396198749542,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6909612417221069,0.2131664603948593,0.975095510482788,285.0362548828125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2489013671875,285.0380859375,1.0,0.5778794288635254,1.0,1.0,0.0,1.0,-3.0014023780822754,3.0013952255249023,7.23938865121454e-06,2.3167736530303955,0.9002104997634888,0.9002104997634888,0.0,189.5883331298828,197.0,34694.59375,0.0,2387.8193359375,1.0,281.5417785644531,283.8098449707031,290.9844055175781,293.17352294921875,293.1499938964844,293.1499938964844,281.8500061035156,35977.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780559301376343,1.0,0.0,0.0,3.650311708450317,3.650335788726807,8.891053084880696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.5166015625,0.0,1533.348876953125,1895.4371337890625,0.0,3198.35888671875,0.9053525328636168,1.0,0.0,3.0,1.0,0.0
12063540,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8268613219261169,0.3728070855140686,0.3378225266933441,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.9522227644920348,0.5637086033821106,0.5348327159881592,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9155229926109314,0.5090357065200806,0.3564819991588592,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.7844585180282593,0.3173604309558868,0.3034739792346954,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.691123366355896,0.214340478181839,0.9798150062561036,285.2687072753906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2670288085937,285.27056884765625,1.0,0.5807549357414246,1.0,1.0,0.0,1.0,-3.0166826248168945,3.0166752338409424,7.313172318390571e-06,2.328519105911255,0.906383752822876,0.906383752822876,0.0,191.0746154785156,200.0,34109.52734375,0.0,2423.55615234375,1.0,281.8418273925781,284.0653381347656,290.9922790527344,293.1385803222656,293.1499938964844,293.1499938964844,281.54998779296875,35697.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640483021736145,1.0,0.0,0.0,3.660779714584351,3.66080379486084,8.942120075516868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.55810546875,0.0,1542.927490234375,1895.4371337890625,0.0,3066.977783203125,0.90750652551651,1.0,0.0,3.0,1.0,0.0
12063600,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8268613219261169,0.3728070855140686,0.3378225266933441,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.9522227644920348,0.5637086033821106,0.5348327159881592,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9155229926109314,0.5090357065200806,0.3564819991588592,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.7844585180282593,0.3173604309558868,0.3034739792346954,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.691123366355896,0.214340478181839,0.9798150062561036,285.2687072753906,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2670288085937,285.27056884765625,1.0,0.5807549357414246,1.0,1.0,0.0,1.0,-3.0166826248168945,3.0166752338409424,7.313172318390571e-06,2.328519105911255,0.906383752822876,0.906383752822876,0.0,191.0746154785156,200.0,34109.52734375,0.0,2423.55615234375,1.0,281.8418273925781,284.0653381347656,290.9922790527344,293.1385803222656,293.1499938964844,293.1499938964844,281.54998779296875,35697.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640483021736145,1.0,0.0,0.0,3.660779714584351,3.66080379486084,8.942120075516868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.55810546875,0.0,1542.927490234375,1895.4371337890625,0.0,3066.977783203125,0.90750652551651,1.0,0.0,3.0,1.0,0.0
12063660,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.824293851852417,0.372431218624115,0.3381593823432922,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9487431645393372,0.5635164380073547,0.5353930592536926,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9147500991821288,0.5128223299980164,0.3596269488334656,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7826347351074219,0.3182100057601928,0.3047497570514679,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.689461886882782,0.2148855626583099,0.9839862585067748,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2678527832031,285.06103515625,1.0,0.583844780921936,1.0,1.0,0.0,1.0,-3.028105497360229,3.0280981063842773,7.369167178694624e-06,2.33755111694336,0.9062203764915466,0.9062203764915466,0.0,193.89959716796875,203.0,34860.796875,0.0,2459.319091796875,1.0,281.55767822265625,283.83221435546875,291.0996398925781,293.37066650390625,293.1499938964844,293.1499938964844,281.25,35816.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815994262695312,1.0,0.0,0.0,3.668521642684937,3.668545722961426,8.979981771517487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.1552734375,0.0,1552.494873046875,1895.4371337890625,0.0,3231.567626953125,0.9092863202095032,1.0,0.0,3.0,1.0,0.0
12063720,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.824293851852417,0.372431218624115,0.3381593823432922,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9487431645393372,0.5635164380073547,0.5353930592536926,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9147500991821288,0.5128223299980164,0.3596269488334656,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7826347351074219,0.3182100057601928,0.3047497570514679,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.689461886882782,0.2148855626583099,0.9839862585067748,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2678527832031,285.06103515625,1.0,0.583844780921936,1.0,1.0,0.0,1.0,-3.028105497360229,3.0280981063842773,7.369167178694624e-06,2.33755111694336,0.9062203764915466,0.9062203764915466,0.0,193.89959716796875,203.0,34860.796875,0.0,2459.319091796875,1.0,281.55767822265625,283.83221435546875,291.0996398925781,293.37066650390625,293.1499938964844,293.1499938964844,281.25,35816.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815994262695312,1.0,0.0,0.0,3.668521642684937,3.668545722961426,8.979981771517487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.1552734375,0.0,1552.494873046875,1895.4371337890625,0.0,3231.567626953125,0.9092863202095032,1.0,0.0,3.0,1.0,0.0
12063780,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8180630207061768,0.3703979849815368,0.336798220872879,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.9405678510665894,0.5613465905189514,0.5339184403419495,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9095687866210938,0.5149394273757935,0.3614503145217895,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.7772838473320007,0.3177737593650818,0.3047768473625183,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6844292879104614,0.2143853902816772,0.9836520552635192,284.8276672363281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2541198730469,284.82568359375,1.0,0.586176335811615,1.0,1.0,0.0,1.0,-3.026530265808105,3.0265228748321533,7.3617889029264916e-06,2.336456775665283,0.902653157711029,0.902653157711029,0.0,198.3105926513672,206.0,35486.3046875,0.0,2479.14697265625,1.0,281.258056640625,283.5744323730469,291.1019287109375,293.4388122558594,293.1499938964844,293.1499938964844,280.95001220703125,36055.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994975686073303,1.0,0.0,0.0,3.667279958724976,3.667304277420044,8.973904073172889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.40283203125,0.0,1552.89501953125,1895.4371337890625,0.0,3398.900634765625,0.90916109085083,1.0,0.0,3.0,1.0,0.0
12063840,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8180630207061768,0.3703979849815368,0.336798220872879,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.9405678510665894,0.5613465905189514,0.5339184403419495,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9095687866210938,0.5149394273757935,0.3614503145217895,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.7772838473320007,0.3177737593650818,0.3047768473625183,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6844292879104614,0.2143853902816772,0.9836520552635192,284.8276672363281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2541198730469,284.82568359375,1.0,0.586176335811615,1.0,1.0,0.0,1.0,-3.026530265808105,3.0265228748321533,7.3617889029264916e-06,2.336456775665283,0.902653157711029,0.902653157711029,0.0,198.3105926513672,206.0,35486.3046875,0.0,2479.14697265625,1.0,281.258056640625,283.5744323730469,291.1019287109375,293.4388122558594,293.1499938964844,293.1499938964844,280.95001220703125,36055.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994975686073303,1.0,0.0,0.0,3.667279958724976,3.667304277420044,8.973904073172889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.40283203125,0.0,1552.89501953125,1895.4371337890625,0.0,3398.900634765625,0.90916109085083,1.0,0.0,3.0,1.0,0.0
12063900,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.8145567178726196,0.3690972924232483,0.3358481824398041,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.9359464049339294,0.5598753094673157,0.5327891111373901,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.906665563583374,0.5156928896903992,0.3621454238891601,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.7742356061935425,0.3172712624073028,0.3045068383216858,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.6814830899238586,0.2138732522726059,0.9822560548782348,284.6526794433594,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2448425292969,284.642333984375,1.0,0.5870310068130493,1.0,1.0,0.0,1.0,-3.02286696434021,3.022859811782837,7.344035111600533e-06,2.333652973175049,0.8989722728729248,0.8989722728729248,0.0,200.60362243652344,206.0,36056.0546875,0.0,2484.12060546875,1.0,281.0008544921875,283.37451171875,291.11541748046875,293.5450744628906,293.1499938964844,293.1499938964844,280.95001220703125,36218.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087564945220948,1.0,0.0,0.0,3.662750720977783,3.662775039672852,8.951751624408644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.78564453125,0.0,1549.0399169921875,1895.4371337890625,0.0,3485.059814453125,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
12063960,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.8106665015220642,0.3676304221153259,0.3346527516841888,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888061523437,0.9309084415435792,0.5582044720649719,0.5313600301742554,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.9035050868988036,0.5162649154663086,0.3626334071159363,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7708938717842102,0.3166010677814483,0.3040235340595245,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.6782139539718628,0.2132031470537185,0.9799879193305968,284.5890197753906,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2333068847656,284.5869445800781,1.0,0.5876572132110596,1.0,1.0,0.0,1.0,-3.016993761062622,3.016986608505249,7.315556558751268e-06,2.329132318496704,0.8958742618560791,0.8958742618560791,0.0,202.9845428466797,209.0,36005.171875,0.0,2485.399658203125,1.0,280.9580383300781,283.31610107421875,291.0751953125,293.4495544433594,293.1499938964844,293.1499938964844,281.25,36358.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116414189338684,1.0,0.0,0.0,3.6548354625701904,3.65485954284668,8.91310378392518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.13916015625,0.0,1541.244140625,1895.4371337890625,0.0,3511.830810546875,0.9065801501274108,1.0,0.0,3.0,1.0,0.0
12064020,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8056616187095642,0.3666734099388122,0.3333533704280853,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.9244304895401,0.5568697452545166,0.5296217203140259,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9005391001701355,0.5194518566131592,0.3644835948944092,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7667672038078308,0.3164169490337372,0.3036105334758758,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.6739587187767029,0.2126605957746505,0.976914405822754,284.7870483398437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2314147949219,284.7884216308594,1.0,0.5888848304748535,1.0,1.0,0.0,1.0,-3.011359691619873,3.011352300643921,7.287757398444228e-06,2.324568748474121,0.8953156471252441,0.8953156471252441,0.0,206.2497711181641,212.0,35167.80859375,0.0,2491.669677734375,1.0,281.2421875,283.5452880859375,290.9637756347656,293.2062072753906,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936302661895752,1.0,0.0,0.0,3.64455771446228,3.6445817947387695,8.863045195539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.19873046875,0.0,1528.997314453125,1895.4371337890625,0.0,3344.140380859375,0.9042447209358216,1.0,0.0,3.0,1.0,0.0
12064080,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8056616187095642,0.3666734099388122,0.3333533704280853,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.9244304895401,0.5568697452545166,0.5296217203140259,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9005391001701355,0.5194518566131592,0.3644835948944092,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7667672038078308,0.3164169490337372,0.3036105334758758,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.6739587187767029,0.2126605957746505,0.976914405822754,284.7870483398437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2314147949219,284.7884216308594,1.0,0.5888848304748535,1.0,1.0,0.0,1.0,-3.011359691619873,3.011352300643921,7.287757398444228e-06,2.324568748474121,0.8953156471252441,0.8953156471252441,0.0,206.2497711181641,212.0,35167.80859375,0.0,2491.669677734375,1.0,281.2421875,283.5452880859375,290.9637756347656,293.2062072753906,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936302661895752,1.0,0.0,0.0,3.64455771446228,3.6445817947387695,8.863045195539598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.19873046875,0.0,1528.997314453125,1895.4371337890625,0.0,3344.140380859375,0.9042447209358216,1.0,0.0,3.0,1.0,0.0
12064140,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.80433189868927,0.3673095703125,0.3337017595767975,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9224233627319336,0.5573325157165527,0.5297735929489136,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9013949632644652,0.5242779850959778,0.3676466345787048,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7659350037574768,0.3174674212932586,0.3044076859951019,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6729034185409546,0.2131458073854446,0.9783141613006592,285.0114440917969,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2462158203125,285.0130310058594,1.0,0.5908138751983643,1.0,1.0,0.0,1.0,-3.018393993377685,3.0183866024017334,7.3215755946876016e-06,2.3298842906951904,0.8979983329772949,0.8979983329772949,0.0,207.9587554931641,215.0,34431.69921875,0.0,2513.6494140625,1.0,281.5417175292969,283.7972717285156,290.9521789550781,293.1229858398437,293.1499938964844,293.1499938964844,281.8500061035156,36020.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741699457168579,1.0,0.0,0.0,3.643032312393189,3.643056154251098,8.855627129378263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.677734375,0.0,1525.5819091796875,1895.4371337890625,0.0,3161.922607421875,0.903753936290741,1.0,0.0,3.0,1.0,0.0
12064200,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.80433189868927,0.3673095703125,0.3337017595767975,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9224233627319336,0.5573325157165527,0.5297735929489136,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9013949632644652,0.5242779850959778,0.3676466345787048,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7659350037574768,0.3174674212932586,0.3044076859951019,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6729034185409546,0.2131458073854446,0.9783141613006592,285.0114440917969,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2462158203125,285.0130310058594,1.0,0.5908138751983643,1.0,1.0,0.0,1.0,-3.018393993377685,3.0183866024017334,7.3215755946876016e-06,2.3298842906951904,0.8979983329772949,0.8979983329772949,0.0,207.9587554931641,215.0,34431.69921875,0.0,2513.6494140625,1.0,281.5417175292969,283.7972717285156,290.9521789550781,293.1229858398437,293.1499938964844,293.1499938964844,281.8500061035156,36020.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741699457168579,1.0,0.0,0.0,3.643032312393189,3.643056154251098,8.855627129378263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.677734375,0.0,1525.5819091796875,1895.4371337890625,0.0,3161.922607421875,0.903753936290741,1.0,0.0,3.0,1.0,0.0
12064260,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.804259181022644,0.3686399757862091,0.3347936570644378,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9219179749488832,0.5586923360824585,0.5308976769447327,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9034696221351624,0.5298512578010559,0.3714203238487243,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7663113474845886,0.3192008733749389,0.3059347569942474,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.673180878162384,0.2142846286296844,0.9829240441322328,285.2367858886719,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.26446533203125,285.23834228515625,1.0,0.5935291647911072,1.0,1.0,0.0,1.0,-3.032965660095215,3.0329582691192627,7.392361112579238e-06,2.341099262237549,0.903699278831482,0.903699278831482,0.0,209.4112243652344,218.0,33764.03515625,0.0,2548.6630859375,1.0,281.8417663574219,284.0483093261719,290.97283935546875,293.0963439941406,293.1499938964844,293.1499938964844,281.54998779296875,35741.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590739369392395,1.0,0.0,0.0,3.651895046234131,3.65191912651062,8.898767873688485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.6826171875,0.0,1533.3438720703125,1895.4371337890625,0.0,3020.319580078125,0.9055474400520324,1.0,0.0,3.0,1.0,0.0
12064320,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.804259181022644,0.3686399757862091,0.3347936570644378,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9219179749488832,0.5586923360824585,0.5308976769447327,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9034696221351624,0.5298512578010559,0.3714203238487243,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364807128906,0.7663113474845886,0.3192008733749389,0.3059347569942474,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.673180878162384,0.2142846286296844,0.9829240441322328,285.2367858886719,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.26446533203125,285.23834228515625,1.0,0.5935291647911072,1.0,1.0,0.0,1.0,-3.032965660095215,3.0329582691192627,7.392361112579238e-06,2.341099262237549,0.903699278831482,0.903699278831482,0.0,209.4112243652344,218.0,33764.03515625,0.0,2548.6630859375,1.0,281.8417663574219,284.0483093261719,290.97283935546875,293.0963439941406,293.1499938964844,293.1499938964844,281.54998779296875,35741.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590739369392395,1.0,0.0,0.0,3.651895046234131,3.65191912651062,8.898767873688485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.6826171875,0.0,1533.3438720703125,1895.4371337890625,0.0,3020.319580078125,0.9055474400520324,1.0,0.0,3.0,1.0,0.0
12064380,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8017740845680237,0.3681286871433258,0.3350121676921844,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9186651706695556,0.5582134127616882,0.5311923623085022,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.903000831604004,0.5334758758544922,0.3744750022888183,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7647852301597595,0.3198907971382141,0.3070713877677917,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6718261241912842,0.2147611528635025,0.9868349432945251,285.0240478515625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2648620605469,285.0220947265625,1.0,0.5964440703392029,1.0,1.0,0.0,1.0,-3.0433387756347656,3.043331384658813,7.443536560458597e-06,2.349327564239502,0.902975857257843,0.902975857257843,0.0,212.25965881347656,221.0,34432.9609375,0.0,2583.171875,1.0,281.5577392578125,283.8113098144531,291.09332275390625,293.3369445800781,293.1499938964844,293.1499938964844,281.25,35869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756688833236694,1.0,0.0,0.0,3.657727718353272,3.6577517986297607,8.927216299525753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.26953125,0.0,1540.802490234375,1895.4371337890625,0.0,3175.97900390625,0.9069049954414368,1.0,0.0,3.0,1.0,0.0
12064440,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8017740845680237,0.3681286871433258,0.3350121676921844,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9186651706695556,0.5582134127616882,0.5311923623085022,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.903000831604004,0.5334758758544922,0.3744750022888183,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7647852301597595,0.3198907971382141,0.3070713877677917,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6718261241912842,0.2147611528635025,0.9868349432945251,285.0240478515625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2648620605469,285.0220947265625,1.0,0.5964440703392029,1.0,1.0,0.0,1.0,-3.0433387756347656,3.043331384658813,7.443536560458597e-06,2.349327564239502,0.902975857257843,0.902975857257843,0.0,212.25965881347656,221.0,34432.9609375,0.0,2583.171875,1.0,281.5577392578125,283.8113098144531,291.09332275390625,293.3369445800781,293.1499938964844,293.1499938964844,281.25,35869.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756688833236694,1.0,0.0,0.0,3.657727718353272,3.6577517986297607,8.927216299525753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.26953125,0.0,1540.802490234375,1895.4371337890625,0.0,3175.97900390625,0.9069049954414368,1.0,0.0,3.0,1.0,0.0
12064500,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7991071343421936,0.3671927154064178,0.3344683945178985,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9154064059257508,0.5571779012680054,0.5305679440498352,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9013187289237976,0.5345785021781921,0.3754759728908539,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7628090977668762,0.3197177052497864,0.3071633577346802,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6699831485748291,0.2145873606204986,0.98710435628891,284.8485107421875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25897216796875,284.838134765625,1.0,0.5976419448852539,1.0,1.0,0.0,1.0,-3.043578624725342,3.0435712337493896,7.444883976859273e-06,2.349586248397827,0.9005961418151855,0.9005961418151855,0.0,214.32989501953125,221.0,35021.55859375,0.0,2594.374267578125,1.0,281.3009948730469,283.6107482910156,291.1351928710937,293.48565673828125,293.1499938964844,293.1499938964844,281.25,36002.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873952627182007,1.0,0.0,0.0,3.65741777420044,3.6574418544769287,8.925703127715678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.990234375,0.0,1541.45556640625,1895.4371337890625,0.0,3285.83984375,0.906880497932434,1.0,0.0,3.0,1.0,0.0
12064560,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7957140803337097,0.3659606277942657,0.3335342705249786,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.91137433052063,0.5557662844657898,0.5294566750526428,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.8989057540893555,0.5353696346282959,0.3761536180973053,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7602073550224304,0.3192722797393799,0.3069346845149994,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.6675080060958862,0.2141730487346649,0.9861400723457336,284.78277587890625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2496032714844,284.7805480957031,1.0,0.5985885858535767,1.0,1.0,0.0,1.0,-3.040505170822144,3.0404975414276123,7.429973265971057e-06,2.34726357460022,0.8987698554992676,0.8987698554992676,0.0,216.6920928955078,224.0,34981.375,0.0,2600.737060546875,1.0,281.2580871582031,283.5499572753906,291.1072692871094,293.41259765625,293.1499938964844,293.1499938964844,281.54998779296875,36120.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927271366119385,1.0,0.0,0.0,3.654114007949829,3.6541380882263184,8.909584607863508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.43359375,0.0,1538.6512451171875,1895.4371337890625,0.0,3335.7021484375,0.906258761882782,1.0,0.0,3.0,1.0,0.0
