time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7912028431892395,0.3652626276016235,0.3325251340866089,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9059847593307496,0.5546859502792358,0.5280337333679199,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8964394927024841,0.5388588905334473,0.3782429099082947,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.756755530834198,0.3193507790565491,0.3068259358406067,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6640701293945312,0.2139686048030853,0.9848390221595764,284.9745178222656,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2491760253906,284.9755859375,1.0,0.6003459692001343,1.0,1.0,0.0,1.0,-3.0383851528167725,3.0383777618408203,7.419208031933522e-06,2.345454216003418,0.9006718993186951,0.9006718993186951,0.0,220.17938232421875,227.0,34140.171875,0.0,2614.760498046875,1.0,281.542236328125,283.7728271484375,290.9971618652344,293.17822265625,293.1499938964844,293.1499938964844,281.25,35990.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775787353515625,1.0,0.0,0.0,3.653563976287842,3.653588056564331,8.906902735361655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.291015625,0.0,1537.067626953125,1895.4371337890625,0.0,3193.885498046875,0.9060794115066528,1.0,0.0,3.0,1.0,0.0
12064680,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7912028431892395,0.3652626276016235,0.3325251340866089,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9059847593307496,0.5546859502792358,0.5280337333679199,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8964394927024841,0.5388588905334473,0.3782429099082947,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.756755530834198,0.3193507790565491,0.3068259358406067,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6640701293945312,0.2139686048030853,0.9848390221595764,284.9745178222656,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2491760253906,284.9755859375,1.0,0.6003459692001343,1.0,1.0,0.0,1.0,-3.0383851528167725,3.0383777618408203,7.419208031933522e-06,2.345454216003418,0.9006718993186951,0.9006718993186951,0.0,220.17938232421875,227.0,34140.171875,0.0,2614.760498046875,1.0,281.542236328125,283.7728271484375,290.9971618652344,293.17822265625,293.1499938964844,293.1499938964844,281.25,35990.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775787353515625,1.0,0.0,0.0,3.653563976287842,3.653588056564331,8.906902735361655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.291015625,0.0,1537.067626953125,1895.4371337890625,0.0,3193.885498046875,0.9060794115066528,1.0,0.0,3.0,1.0,0.0
12064740,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7874090671539307,0.3638249635696411,0.3317644894123077,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.9016403555870056,0.5529385209083557,0.5269454121589661,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8946528434753418,0.5414660573005676,0.3804874420166015,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7539801597595215,0.3190843462944031,0.3069548010826111,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6613147854804993,0.2135777622461319,0.9845179319381714,284.7559509277344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2417297363281,284.7538452148437,1.0,0.6021860837936401,1.0,1.0,0.0,1.0,-3.038639783859253,3.0386321544647217,7.420724159601377e-06,2.345766067504883,0.8963269591331482,0.8963269591331482,0.0,223.37774658203125,230.0,34678.1484375,0.0,2631.820068359375,1.0,281.2578125,283.5338134765625,291.07940673828125,293.3462219238281,293.1499938964844,293.1499938964844,281.54998779296875,36195.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863692283630371,1.0,0.0,0.0,3.647349834442138,3.647373914718628,8.876630772647331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.2861328125,0.0,1531.68310546875,1895.4371337890625,0.0,3276.2373046875,0.9048014283180236,1.0,0.0,3.0,1.0,0.0
12064800,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.7874090671539307,0.3638249635696411,0.3317644894123077,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.9016403555870056,0.5529385209083557,0.5269454121589661,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8946528434753418,0.5414660573005676,0.3804874420166015,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7539801597595215,0.3190843462944031,0.3069548010826111,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6613147854804993,0.2135777622461319,0.9845179319381714,284.7559509277344,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2417297363281,284.7538452148437,1.0,0.6021860837936401,1.0,1.0,0.0,1.0,-3.038639783859253,3.0386321544647217,7.420724159601377e-06,2.345766067504883,0.8963269591331482,0.8963269591331482,0.0,223.37774658203125,230.0,34678.1484375,0.0,2631.820068359375,1.0,281.2578125,283.5338134765625,291.07940673828125,293.3462219238281,293.1499938964844,293.1499938964844,281.54998779296875,36195.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863692283630371,1.0,0.0,0.0,3.647349834442138,3.647373914718628,8.876630772647331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.2861328125,0.0,1531.68310546875,1895.4371337890625,0.0,3276.2373046875,0.9048014283180236,1.0,0.0,3.0,1.0,0.0
12064860,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.783880889415741,0.3633337020874023,0.3310058414936065,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8976284861564636,0.5520913600921631,0.5258138179779053,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8931514024734497,0.5451439619064331,0.3827526867389679,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7513972520828247,0.3193190693855285,0.3070137798786163,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6587074398994446,0.2135120779275894,0.9838241338729858,284.9491882324219,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2446594238281,284.9502868652344,1.0,0.6038768291473389,1.0,1.0,0.0,1.0,-3.038316011428833,3.038308620452881,7.41880194254918e-06,2.345371723175049,0.89790278673172,0.89790278673172,0.0,226.36276245117188,233.0,33839.16015625,0.0,2646.677490234375,1.0,281.5421447753906,283.7584228515625,291.0056457519531,293.16131591796875,293.1499938964844,293.1499938964844,281.8500061035156,36048.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706420660018921,1.0,0.0,0.0,3.644610643386841,3.644634485244751,8.863302127792849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.71044921875,0.0,1527.545654296875,1895.4371337890625,0.0,3128.83349609375,0.9041191935539246,1.0,0.0,3.0,1.0,0.0
12064920,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.783880889415741,0.3633337020874023,0.3310058414936065,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8976284861564636,0.5520913600921631,0.5258138179779053,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8931514024734497,0.5451439619064331,0.3827526867389679,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7513972520828247,0.3193190693855285,0.3070137798786163,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6587074398994446,0.2135120779275894,0.9838241338729858,284.9491882324219,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2446594238281,284.9502868652344,1.0,0.6038768291473389,1.0,1.0,0.0,1.0,-3.038316011428833,3.038308620452881,7.41880194254918e-06,2.345371723175049,0.89790278673172,0.89790278673172,0.0,226.36276245117188,233.0,33839.16015625,0.0,2646.677490234375,1.0,281.5421447753906,283.7584228515625,291.0056457519531,293.16131591796875,293.1499938964844,293.1499938964844,281.8500061035156,36048.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706420660018921,1.0,0.0,0.0,3.644610643386841,3.644634485244751,8.863302127792849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.71044921875,0.0,1527.545654296875,1895.4371337890625,0.0,3128.83349609375,0.9041191935539246,1.0,0.0,3.0,1.0,0.0
12064980,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.7829198241233826,0.3641368448734283,0.3315524458885193,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.8962051272392273,0.5526742339134216,0.526140034198761,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.894228458404541,0.5502136945724487,0.3861155211925506,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7509236931800842,0.3205421864986419,0.3080213665962219,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.6581690311431885,0.2142629623413086,0.9866228103637696,285.16632080078125,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.26007080078125,285.1676025390625,1.0,0.6061710119247437,1.0,1.0,0.0,1.0,-3.0479750633239746,3.0479676723480225,7.4658551056927536e-06,2.352746963500977,0.90260511636734,0.90260511636734,0.0,228.22613525390625,236.0,33075.18359375,0.0,2675.080322265625,1.0,281.8417663574219,284.0039367675781,291.00079345703125,293.0899353027344,293.1499938964844,293.1499938964844,281.54998779296875,35806.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528931736946106,1.0,0.0,0.0,3.6510860919952393,3.651109933853149,8.894825214156299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.9892578125,0.0,1532.9300537109375,1895.4371337890625,0.0,2962.3759765625,0.9054073095321656,1.0,0.0,3.0,1.0,0.0
12065040,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.7829198241233826,0.3641368448734283,0.3315524458885193,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.8962051272392273,0.5526742339134216,0.526140034198761,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.894228458404541,0.5502136945724487,0.3861155211925506,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.7509236931800842,0.3205421864986419,0.3080213665962219,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.6581690311431885,0.2142629623413086,0.9866228103637696,285.16632080078125,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.26007080078125,285.1676025390625,1.0,0.6061710119247437,1.0,1.0,0.0,1.0,-3.0479750633239746,3.0479676723480225,7.4658551056927536e-06,2.352746963500977,0.90260511636734,0.90260511636734,0.0,228.22613525390625,236.0,33075.18359375,0.0,2675.080322265625,1.0,281.8417663574219,284.0039367675781,291.00079345703125,293.0899353027344,293.1499938964844,293.1499938964844,281.54998779296875,35806.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528931736946106,1.0,0.0,0.0,3.6510860919952393,3.651109933853149,8.894825214156299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.9892578125,0.0,1532.9300537109375,1895.4371337890625,0.0,2962.3759765625,0.9054073095321656,1.0,0.0,3.0,1.0,0.0
12065100,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7823290228843689,0.3640344142913818,0.3318320214748382,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.895399808883667,0.5525112152099609,0.5263693928718567,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8946189880371094,0.552166223526001,0.3877885639667511,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7506514191627502,0.3209209442138672,0.3086141049861908,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6579285264015198,0.2145257741212844,0.9885776042938232,285.0105895996094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2622985839844,285.0008850097656,1.0,0.6074941158294678,1.0,1.0,0.0,1.0,-3.0536677837371826,3.053660154342652,7.4939966907550115e-06,2.3572371006011963,0.9015212059020996,0.9015212059020996,0.0,229.3297882080078,236.0,33683.43359375,0.0,2691.913330078125,1.0,281.5985412597656,283.8220520019531,291.1043701171875,293.3282165527344,293.1499938964844,293.1499938964844,281.54998779296875,35876.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610737919807434,1.0,0.0,0.0,3.6536617279052734,3.653685808181762,8.907379651645897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.373046875,0.0,1536.3226318359375,1895.4371337890625,0.0,3039.075927734375,0.9059671759605408,1.0,0.0,3.0,1.0,0.0
12065160,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7804345488548279,0.3633223176002502,0.3314693570137024,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8932848572731018,0.5516834259033203,0.5259093642234802,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8936561346054077,0.5534599423408508,0.3889051973819732,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.749355137348175,0.3208780586719513,0.3088037967681885,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6567403674125671,0.2144739925861358,0.9892626404762268,284.94854736328125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2584228515625,284.9464416503906,1.0,0.6086583733558655,1.0,1.0,0.0,1.0,-3.0550806522369385,3.0550730228424072,7.501171239709947e-06,2.3584280014038086,0.9008402824401855,0.9008402824401855,0.0,231.1176605224609,239.0,33673.484375,0.0,2703.98486328125,1.0,281.55767822265625,283.7641296386719,291.12213134765625,293.321044921875,293.1499938964844,293.1499938964844,281.25,35958.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667261600494385,1.0,0.0,0.0,3.653645038604736,3.6536691188812256,8.907297797122737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.068359375,0.0,1536.915771484375,1895.4371337890625,0.0,3092.09912109375,0.9060505628585817,1.0,0.0,3.0,1.0,0.0
12065220,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7751399278640747,0.3611004650592804,0.329869657754898,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8874791264533997,0.5490507483482361,0.5239009857177734,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8901896476745605,0.5551823377609253,0.3904100358486175,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7454680800437927,0.3200809955596924,0.308443009853363,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.6530629992485046,0.213768258690834,0.9878164529800416,284.7378234863281,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24176025390625,284.736083984375,1.0,0.6104529500007629,1.0,1.0,0.0,1.0,-3.050388813018799,3.0503814220428467,7.478362476831535e-06,2.354895830154419,0.8962507843971252,0.8962507843971252,0.0,235.3851318359375,242.0,34411.04296875,0.0,2717.01171875,1.0,281.2581787109375,283.5165100097656,291.1465148925781,293.4124755859375,293.1499938964844,293.1499938964844,281.54998779296875,36195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882864236831665,1.0,0.0,0.0,3.647061824798584,3.647085905075073,8.875228445504035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.44775390625,0.0,1531.361328125,1895.4371337890625,0.0,3243.417236328125,0.9047358632087708,1.0,0.0,3.0,1.0,0.0
12065280,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7751399278640747,0.3611004650592804,0.329869657754898,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8874791264533997,0.5490507483482361,0.5239009857177734,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.8901896476745605,0.5551823377609253,0.3904100358486175,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7454680800437927,0.3200809955596924,0.308443009853363,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.6530629992485046,0.213768258690834,0.9878164529800416,284.7378234863281,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.24176025390625,284.736083984375,1.0,0.6104529500007629,1.0,1.0,0.0,1.0,-3.050388813018799,3.0503814220428467,7.478362476831535e-06,2.354895830154419,0.8962507843971252,0.8962507843971252,0.0,235.3851318359375,242.0,34411.04296875,0.0,2717.01171875,1.0,281.2581787109375,283.5165100097656,291.1465148925781,293.4124755859375,293.1499938964844,293.1499938964844,281.54998779296875,36195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882864236831665,1.0,0.0,0.0,3.647061824798584,3.647085905075073,8.875228445504035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.44775390625,0.0,1531.361328125,1895.4371337890625,0.0,3243.417236328125,0.9047358632087708,1.0,0.0,3.0,1.0,0.0
12065340,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7712711691856384,0.3602584302425384,0.3287834525108337,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8830685019493103,0.5477198362350464,0.522300124168396,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8882190585136414,0.5584686398506165,0.3923854529857635,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7425726056098938,0.3199779391288757,0.3081843852996826,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6501917243003845,0.2134700119495391,0.9861406087875366,284.9073181152344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2410888671875,284.908447265625,1.0,0.6119622588157654,1.0,1.0,0.0,1.0,-3.047195672988892,3.0471880435943604,7.462322173523717e-06,2.3522655963897705,0.8970627784729004,0.8970627784729004,0.0,238.7140655517578,245.0,33386.45703125,0.0,2728.07373046875,1.0,281.5421447753906,283.7295227050781,291.0385131835937,293.1768798828125,293.1499938964844,293.1499938964844,281.8500061035156,36085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675357699394226,1.0,0.0,0.0,3.6430838108062735,3.643107891082764,8.855877808855439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.359375,0.0,1526.1234130859375,1895.4371337890625,0.0,3099.693603515625,0.9037999510765076,1.0,0.0,3.0,1.0,0.0
12065400,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7712711691856384,0.3602584302425384,0.3287834525108337,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8830685019493103,0.5477198362350464,0.522300124168396,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8882190585136414,0.5584686398506165,0.3923854529857635,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7425726056098938,0.3199779391288757,0.3081843852996826,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6501917243003845,0.2134700119495391,0.9861406087875366,284.9073181152344,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2410888671875,284.908447265625,1.0,0.6119622588157654,1.0,1.0,0.0,1.0,-3.047195672988892,3.0471880435943604,7.462322173523717e-06,2.3522655963897705,0.8970627784729004,0.8970627784729004,0.0,238.7140655517578,245.0,33386.45703125,0.0,2728.07373046875,1.0,281.5421447753906,283.7295227050781,291.0385131835937,293.1768798828125,293.1499938964844,293.1499938964844,281.8500061035156,36085.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675357699394226,1.0,0.0,0.0,3.6430838108062735,3.643107891082764,8.855877808855439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.359375,0.0,1526.1234130859375,1895.4371337890625,0.0,3099.693603515625,0.9037999510765076,1.0,0.0,3.0,1.0,0.0
12065460,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7700117230415344,0.360755056142807,0.3290538489818573,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8813135623931885,0.547869086265564,0.5222198963165283,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.888909101486206,0.5632098317146301,0.3955157995223999,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7417979836463928,0.3209024667739868,0.3089100122451782,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.6493726372718811,0.2140054106712341,0.987992525100708,285.1086120605469,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2550048828125,285.10992431640625,1.0,0.6140034794807434,1.0,1.0,0.0,1.0,-3.054276943206787,3.054269552230835,7.496823400288122e-06,2.357638359069824,0.9008388519287108,0.9008388519287108,0.0,240.7357482910156,248.0,32487.58984375,0.0,2752.536865234375,1.0,281.8417053222656,283.9677734375,291.0185546875,293.0769958496094,293.1499938964844,293.1499938964844,281.54998779296875,35870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475499153137207,1.0,0.0,0.0,3.647173404693604,3.6471972465515137,8.875771300154156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.32568359375,0.0,1529.05908203125,1895.4371337890625,0.0,2912.328125,0.9045742750167848,1.0,0.0,3.0,1.0,0.0
12065520,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7700117230415344,0.360755056142807,0.3290538489818573,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8813135623931885,0.547869086265564,0.5222198963165283,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.888909101486206,0.5632098317146301,0.3955157995223999,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7417979836463928,0.3209024667739868,0.3089100122451782,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.6493726372718811,0.2140054106712341,0.987992525100708,285.1086120605469,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2550048828125,285.10992431640625,1.0,0.6140034794807434,1.0,1.0,0.0,1.0,-3.054276943206787,3.054269552230835,7.496823400288122e-06,2.357638359069824,0.9008388519287108,0.9008388519287108,0.0,240.7357482910156,248.0,32487.58984375,0.0,2752.536865234375,1.0,281.8417053222656,283.9677734375,291.0185546875,293.0769958496094,293.1499938964844,293.1499938964844,281.54998779296875,35870.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475499153137207,1.0,0.0,0.0,3.647173404693604,3.6471972465515137,8.875771300154156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.32568359375,0.0,1529.05908203125,1895.4371337890625,0.0,2912.328125,0.9045742750167848,1.0,0.0,3.0,1.0,0.0
12065580,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7676832675933838,0.3598828315734863,0.3288471400737762,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8785205483436584,0.546700656414032,0.5217360258102417,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8883934020996094,0.5663428902626038,0.3981783092021942,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7403032779693604,0.3211016356945038,0.3095140159130096,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6480133533477783,0.2141211628913879,0.990024209022522,284.9186096191406,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2526550292969,284.91705322265625,1.0,0.6162527203559875,1.0,1.0,0.0,1.0,-3.059828758239746,3.059821367263794,7.524500233557774e-06,2.362091064453125,0.8988597989082336,0.8988597989082336,0.0,243.5804138183593,251.0,33267.63671875,0.0,2778.345947265625,1.0,281.5578308105469,283.7406921386719,291.1421203613281,293.3127746582031,293.1499938964844,293.1499938964844,281.8500061035156,36008.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600584268569946,1.0,0.0,0.0,3.647688150405884,3.647712230682373,8.878277526491729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.01220703125,0.0,1530.6600341796875,1895.4371337890625,0.0,3029.552734375,0.9047549962997437,1.0,0.0,3.0,1.0,0.0
12065640,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7676832675933838,0.3598828315734863,0.3288471400737762,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8785205483436584,0.546700656414032,0.5217360258102417,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8883934020996094,0.5663428902626038,0.3981783092021942,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7403032779693604,0.3211016356945038,0.3095140159130096,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6480133533477783,0.2141211628913879,0.990024209022522,284.9186096191406,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2526550292969,284.91705322265625,1.0,0.6162527203559875,1.0,1.0,0.0,1.0,-3.059828758239746,3.059821367263794,7.524500233557774e-06,2.362091064453125,0.8988597989082336,0.8988597989082336,0.0,243.5804138183593,251.0,33267.63671875,0.0,2778.345947265625,1.0,281.5578308105469,283.7406921386719,291.1421203613281,293.3127746582031,293.1499938964844,293.1499938964844,281.8500061035156,36008.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600584268569946,1.0,0.0,0.0,3.647688150405884,3.647712230682373,8.878277526491729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.01220703125,0.0,1530.6600341796875,1895.4371337890625,0.0,3029.552734375,0.9047549962997437,1.0,0.0,3.0,1.0,0.0
12065700,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7659096717834473,0.3595319390296936,0.3283925056457519,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8765002489089966,0.5461514592170715,0.5210873484611511,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8874977827072144,0.5680463314056396,0.3992137312889099,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7390484809875488,0.3211798965930938,0.3095449805259704,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6468472480773926,0.2141343057155609,0.9900835752487184,285.0443115234375,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2522277832031,285.05194091796875,1.0,0.6172335743904114,1.0,1.0,0.0,1.0,-3.059852600097656,3.059844970703125,7.524520697188564e-06,2.362069129943848,0.9006850719451904,0.9006850719451904,0.0,245.3251953125,251.0,32414.787109375,0.0,2787.503662109375,1.0,281.80126953125,283.90655517578125,291.0702819824219,293.1130676269531,293.1499938964844,293.1499938964844,281.8500061035156,35934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528359532356262,1.0,0.0,0.0,3.648775100708008,3.648798942565918,8.883568511919293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.130859375,0.0,1531.314453125,1895.4371337890625,0.0,2961.83984375,0.9050006866455078,1.0,0.0,3.0,1.0,0.0
12065760,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7649126052856445,0.3595865368843078,0.3283577859401703,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8752462863922119,0.5460156798362732,0.5208671689033508,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8874203562736511,0.5702060461044312,0.400633692741394,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7383789420127869,0.3215224742889404,0.3098212778568268,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.6462163329124451,0.2143438160419464,0.9909014701843262,285.088623046875,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2566833496094,285.0896911621094,1.0,0.6183136105537415,1.0,1.0,0.0,1.0,-3.06256365776062,3.062556266784668,7.537729288742412e-06,2.3641066551208496,0.9020959734916688,0.9020959734916688,0.0,246.64259338378903,254.0,32295.654296875,0.0,2799.781494140625,1.0,281.8423156738281,283.9530944824219,291.0652770996094,293.13201904296875,293.1499938964844,293.1499938964844,281.54998779296875,35858.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478192090988159,1.0,0.0,0.0,3.652158498764038,3.6521825790405273,8.900051398086362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.82568359375,0.0,1534.5096435546875,1895.4371337890625,0.0,2914.84912109375,0.9056756496429444,1.0,0.0,3.0,1.0,0.0
12065820,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.762099027633667,0.3584582805633545,0.3278403580188751,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8719308376312256,0.5445063710212708,0.5199772715568542,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.886335015296936,0.5730457305908203,0.4030280411243438,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7364308834075928,0.3214583396911621,0.3101377487182617,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6444331407546997,0.214256927371025,0.991950750350952,284.9055480957031,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2511901855469,284.9039306640625,1.0,0.6204143762588501,1.0,1.0,0.0,1.0,-3.0654025077819824,3.065394878387451,7.552017450507265e-06,2.366427183151245,0.9000272750854492,0.9000272750854492,0.0,249.8375244140625,257.0,33120.66015625,0.0,2822.139892578125,1.0,281.5578308105469,283.72808837890625,291.1540832519531,293.323486328125,293.1499938964844,293.1499938964844,281.25,36006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606747388839722,1.0,0.0,0.0,3.652778863906861,3.6528029441833496,8.903075467969757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.068359375,0.0,1536.3099365234375,1895.4371337890625,0.0,3035.333251953125,0.90589040517807,1.0,0.0,3.0,1.0,0.0
12065880,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.762099027633667,0.3584582805633545,0.3278403580188751,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8719308376312256,0.5445063710212708,0.5199772715568542,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.886335015296936,0.5730457305908203,0.4030280411243438,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7364308834075928,0.3214583396911621,0.3101377487182617,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6444331407546997,0.214256927371025,0.991950750350952,284.9055480957031,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2511901855469,284.9039306640625,1.0,0.6204143762588501,1.0,1.0,0.0,1.0,-3.0654025077819824,3.065394878387451,7.552017450507265e-06,2.366427183151245,0.9000272750854492,0.9000272750854492,0.0,249.8375244140625,257.0,33120.66015625,0.0,2822.139892578125,1.0,281.5578308105469,283.72808837890625,291.1540832519531,293.323486328125,293.1499938964844,293.1499938964844,281.25,36006.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606747388839722,1.0,0.0,0.0,3.652778863906861,3.6528029441833496,8.903075467969757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.068359375,0.0,1536.3099365234375,1895.4371337890625,0.0,3035.333251953125,0.90589040517807,1.0,0.0,3.0,1.0,0.0
12065940,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.757530689239502,0.356203943490982,0.3261872231960296,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.8668457865715027,0.5417295098304749,0.5177927017211914,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8833627700805664,0.5745952129364014,0.4044022560119629,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7330204844474792,0.3204893171787262,0.3095837533473968,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.6412473917007446,0.2134408354759216,0.9898640513420104,284.7016906738281,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2341613769531,284.6999206542969,1.0,0.6219274401664734,1.0,1.0,0.0,1.0,-3.059274196624756,3.0592665672302246,7.52202049625339e-06,2.361767292022705,0.8950406312942505,0.8950406312942505,0.0,253.955078125,260.0,33888.015625,0.0,2831.38232421875,1.0,281.2582397460937,283.48394775390625,291.1728820800781,293.4095153808594,293.1499938964844,293.1499938964844,281.54998779296875,36244.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765692710876465,1.0,0.0,0.0,3.6444461345672607,3.64447021484375,8.862502340889478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.74169921875,0.0,1528.822509765625,1895.4371337890625,0.0,3184.42138671875,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
12066000,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.757530689239502,0.356203943490982,0.3261872231960296,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.8668457865715027,0.5417295098304749,0.5177927017211914,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8833627700805664,0.5745952129364014,0.4044022560119629,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7330204844474792,0.3204893171787262,0.3095837533473968,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.6412473917007446,0.2134408354759216,0.9898640513420104,284.7016906738281,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2341613769531,284.6999206542969,1.0,0.6219274401664734,1.0,1.0,0.0,1.0,-3.059274196624756,3.0592665672302246,7.52202049625339e-06,2.361767292022705,0.8950406312942505,0.8950406312942505,0.0,253.955078125,260.0,33888.015625,0.0,2831.38232421875,1.0,281.2582397460937,283.48394775390625,291.1728820800781,293.4095153808594,293.1499938964844,293.1499938964844,281.54998779296875,36244.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765692710876465,1.0,0.0,0.0,3.6444461345672607,3.64447021484375,8.862502340889478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.74169921875,0.0,1528.822509765625,1895.4371337890625,0.0,3184.42138671875,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
12066060,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7541949152946472,0.3552840948104858,0.3250393271446228,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.862980306148529,0.5402247905731201,0.5160354971885681,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8817196488380432,0.5777208805084229,0.406257152557373,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7304611802101135,0.3202359080314636,0.3091773688793182,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6387674808502197,0.2130673229694366,0.98781019449234,284.86968994140625,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.23309326171875,284.87078857421875,1.0,0.6232216358184814,1.0,1.0,0.0,1.0,-3.055041551589966,3.0550339221954346,7.500822903239168e-06,2.3583319187164307,0.8953403830528259,0.8953403830528259,0.0,257.1607971191406,263.0,32844.41796875,-0.0,2839.64013671875,1.0,281.5421142578125,283.6966857910156,291.0583801269531,293.1668395996094,293.1499938964844,293.1499938964844,281.8500061035156,36138.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610931634902954,1.0,0.0,0.0,3.6384687423706055,3.638492822647095,8.833454785417416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.2060546875,0.0,1521.4132080078125,1895.4371337890625,0.0,3039.2578125,0.9028051495552064,1.0,0.0,3.0,1.0,0.0
12066120,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7541949152946472,0.3552840948104858,0.3250393271446228,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.862980306148529,0.5402247905731201,0.5160354971885681,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8817196488380432,0.5777208805084229,0.406257152557373,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7304611802101135,0.3202359080314636,0.3091773688793182,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.6387674808502197,0.2130673229694366,0.98781019449234,284.86968994140625,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.23309326171875,284.87078857421875,1.0,0.6232216358184814,1.0,1.0,0.0,1.0,-3.055041551589966,3.0550339221954346,7.500822903239168e-06,2.3583319187164307,0.8953403830528259,0.8953403830528259,0.0,257.1607971191406,263.0,32844.41796875,-0.0,2839.64013671875,1.0,281.5421142578125,283.6966857910156,291.0583801269531,293.1668395996094,293.1499938964844,293.1499938964844,281.8500061035156,36138.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610931634902954,1.0,0.0,0.0,3.6384687423706055,3.638492822647095,8.833454785417416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.2060546875,0.0,1521.4132080078125,1895.4371337890625,0.0,3039.2578125,0.9028051495552064,1.0,0.0,3.0,1.0,0.0
12066180,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7530768513679504,0.3556363880634308,0.3252005279064178,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8613727688789368,0.5401322245597839,0.5157502889633179,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8824097514152527,0.5822675824165344,0.4092646837234497,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.729735791683197,0.3209889233112335,0.3097517788410187,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6380444169044495,0.2135181576013565,0.989315629005432,285.0595092773437,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2461853027344,285.0607604980469,1.0,0.6250712275505066,1.0,1.0,0.0,1.0,-3.060999631881714,3.0609922409057617,7.529896265623392e-06,2.362842082977295,0.8983797430992126,0.8983797430992126,0.0,259.1387634277344,266.0,31859.2890625,-0.0,2861.924560546875,1.0,281.8416442871094,283.93035888671875,291.0296325683594,293.05426025390625,293.1499938964844,293.1499938964844,282.1499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407284021377563,1.0,0.0,0.0,3.64018177986145,3.64020562171936,8.841774388201884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.564453125,0.0,1521.7989501953125,1895.4371337890625,0.0,2848.521484375,0.9030552506446838,1.0,0.0,3.0,1.0,0.0
12066240,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7530768513679504,0.3556363880634308,0.3252005279064178,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8613727688789368,0.5401322245597839,0.5157502889633179,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8824097514152527,0.5822675824165344,0.4092646837234497,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.729735791683197,0.3209889233112335,0.3097517788410187,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6380444169044495,0.2135181576013565,0.989315629005432,285.0595092773437,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2461853027344,285.0607604980469,1.0,0.6250712275505066,1.0,1.0,0.0,1.0,-3.060999631881714,3.0609922409057617,7.529896265623392e-06,2.362842082977295,0.8983797430992126,0.8983797430992126,0.0,259.1387634277344,266.0,31859.2890625,-0.0,2861.924560546875,1.0,281.8416442871094,283.93035888671875,291.0296325683594,293.05426025390625,293.1499938964844,293.1499938964844,282.1499938964844,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407284021377563,1.0,0.0,0.0,3.64018177986145,3.64020562171936,8.841774388201884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.564453125,0.0,1521.7989501953125,1895.4371337890625,0.0,2848.521484375,0.9030552506446838,1.0,0.0,3.0,1.0,0.0
12066300,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.7527762651443481,0.3560242056846618,0.3254820108413696,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8608412146568298,0.5403472781181335,0.5158700346946716,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.8830039501190186,0.5847765803337097,0.410935640335083,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.7296276092529297,0.3215799629688263,0.3102541267871856,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.6379674673080444,0.2139454782009124,0.9910207986831664,285.2022705078125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.2545166015625,285.21044921875,1.0,0.6262194514274597,1.0,1.0,0.0,1.0,-3.0661420822143555,3.066134452819824,7.555183856311487e-06,2.36679744720459,0.9014436602592468,0.9014436602592468,0.0,260.0722961425781,266.0,31017.32421875,-0.0,2877.169677734375,1.0,282.0985107421875,284.1137390136719,291.0025939941406,292.92498779296875,293.1499938964844,293.1499938964844,282.1499938964844,35804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828702986240387,1.0,0.0,0.0,3.644183397293091,3.644207239151001,8.861224500833487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.45703125,0.0,1525.2493896484375,1895.4371337890625,0.0,2736.374755859375,0.9038958549499512,1.0,0.0,3.0,1.0,0.0
12066360,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.7527231574058533,0.3565418720245361,0.325955182313919,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8605570793151855,0.5407184362411499,0.5162161588668823,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.883848249912262,0.5874096155166626,0.4127769470214844,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.7297368049621582,0.3223010301589966,0.3109241127967834,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.6381182074546814,0.2144978493452072,0.9934163689613342,285.2502136230469,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2637939453125,285.2514343261719,1.0,0.6275354623794556,1.0,1.0,0.0,1.0,-3.073024034500122,3.073016405105591,7.589120286866091e-06,2.372102975845337,0.903971254825592,0.903971254825592,0.0,260.93121337890625,269.0,30928.615234375,-0.0,2895.593505859375,1.0,282.1418151855469,284.1637268066406,291.0345764160156,292.9958190917969,293.1499938964844,293.1499938964844,281.8500061035156,35697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226805329322815,1.0,0.0,0.0,3.650790929794312,3.650815010070801,8.893387644093309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.2216796875,0.0,1531.7867431640625,1895.4371337890625,0.0,2680.420654296875,0.9052659273147584,1.0,0.0,3.0,1.0,0.0
12066420,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7509113550186157,0.3559098243713379,0.3259777426719665,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8582817912101746,0.5397675037384033,0.5159628391265869,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.883550763130188,0.5905495882034302,0.4154976308345794,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7286281585693359,0.3226922452449798,0.3117403090000152,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6372816562652588,0.2148892432451248,0.9968242645263672,285.0682373046875,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.26171875,285.0666198730469,1.0,0.630113422870636,1.0,1.0,0.0,1.0,-3.0811097621917725,3.081102132797241,7.629586434632074e-06,2.3785433769226074,0.9040842652320862,0.9040842652320862,0.0,263.9133605957031,272.0,31811.4609375,-0.0,2927.68701171875,1.0,281.8577880859375,283.9391174316406,291.1593933105469,293.2430114746094,293.1499938964844,293.1499938964844,281.54998779296875,35805.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83891761302948,1.0,0.0,0.0,3.658833742141724,3.658857822418213,8.932615855883341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.32958984375,0.0,1541.5628662109375,1895.4371337890625,0.0,2831.60400390625,0.9071105718612672,1.0,0.0,3.0,1.0,0.0
