time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7509113550186157,0.3559098243713379,0.3259777426719665,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8582817912101746,0.5397675037384033,0.5159628391265869,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.883550763130188,0.5905495882034302,0.4154976308345794,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7286281585693359,0.3226922452449798,0.3117403090000152,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6372816562652588,0.2148892432451248,0.9968242645263672,285.0682373046875,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.26171875,285.0666198730469,1.0,0.630113422870636,1.0,1.0,0.0,1.0,-3.0811097621917725,3.081102132797241,7.629586434632074e-06,2.3785433769226074,0.9040842652320862,0.9040842652320862,0.0,263.9133605957031,272.0,31811.4609375,-0.0,2927.68701171875,1.0,281.8577880859375,283.9391174316406,291.1593933105469,293.2430114746094,293.1499938964844,293.1499938964844,281.54998779296875,35805.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83891761302948,1.0,0.0,0.0,3.658833742141724,3.658857822418213,8.932615855883341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.32958984375,0.0,1541.5628662109375,1895.4371337890625,0.0,2831.60400390625,0.9071105718612672,1.0,0.0,3.0,1.0,0.0
12066540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7469328045845032,0.3539016544818878,0.3245872557163238,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.853799045085907,0.5372479557991028,0.5140720009803772,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8808293342590332,0.5920459032058716,0.4168775975704193,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7256366014480591,0.3219430446624756,0.3114402294158935,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6346713304519653,0.2143555879592895,0.9962014555931092,284.8630676269531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2441101074219,284.8612060546875,1.0,0.6320063471794128,1.0,1.0,0.0,1.0,-3.0777242183685303,3.077716588973999,7.613087745994562e-06,2.376037836074829,0.9012409448623656,0.9012409448623656,0.0,268.1895446777344,275.0,32627.927734375,-0.0,2943.2255859375,1.0,281.55816650390625,283.6929626464844,291.1768493652344,293.3388061523437,293.1499938964844,293.1499938964844,281.25,36016.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591728210449219,1.0,0.0,0.0,3.658928155899048,3.658952236175537,8.933076287576114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.84033203125,0.0,1543.25048828125,1895.4371337890625,0.0,3021.2470703125,0.9072678685188292,1.0,0.0,3.0,1.0,0.0
12066600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7469328045845032,0.3539016544818878,0.3245872557163238,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.853799045085907,0.5372479557991028,0.5140720009803772,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8808293342590332,0.5920459032058716,0.4168775975704193,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7256366014480591,0.3219430446624756,0.3114402294158935,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6346713304519653,0.2143555879592895,0.9962014555931092,284.8630676269531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2441101074219,284.8612060546875,1.0,0.6320063471794128,1.0,1.0,0.0,1.0,-3.0777242183685303,3.077716588973999,7.613087745994562e-06,2.376037836074829,0.9012409448623656,0.9012409448623656,0.0,268.1895446777344,275.0,32627.927734375,-0.0,2943.2255859375,1.0,281.55816650390625,283.6929626464844,291.1768493652344,293.3388061523437,293.1499938964844,293.1499938964844,281.25,36016.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591728210449219,1.0,0.0,0.0,3.658928155899048,3.658952236175537,8.933076287576114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.84033203125,0.0,1543.25048828125,1895.4371337890625,0.0,3021.2470703125,0.9072678685188292,1.0,0.0,3.0,1.0,0.0
12066660,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.7439572811126709,0.3522072732448578,0.3233164846897125,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.8504794239997864,0.5351237058639526,0.5123595595359802,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8786571025848389,0.5926061868667603,0.4174778163433075,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.7232644557952881,0.3210697174072265,0.3108634352684021,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.6325340270996094,0.2136596143245697,0.9941757917404176,284.6893005371094,284.95001220703125,295.0196838378906,288.09112548828125,295.0205993652344,297.2297668457031,284.6845092773437,1.0,0.6328672170639038,1.0,1.0,0.0,1.0,-3.071735143661499,3.071727514266968,7.583566002722364e-06,2.3714470863342285,0.8973492980003357,0.8973492980003357,0.0,271.1146850585937,275.0,33519.96484375,-0.0,2946.32080078125,1.0,281.2779541015625,283.48095703125,291.1852722167969,293.43243408203125,293.1499938964844,293.1499938964844,281.25,36206.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872880220413208,1.0,0.0,0.0,3.653635740280152,3.6536598205566406,8.907252890821837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.3134765625,0.0,1538.765869140625,1895.4371337890625,0.0,3149.8271484375,0.9061915278434752,1.0,0.0,3.0,1.0,0.0
12066720,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.7423645257949829,0.3513243496417999,0.3225649297237396,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.8487167358398438,0.5340018272399902,0.5113580226898193,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.8774585723876953,0.5928564071655273,0.4176740944385528,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7219610214233398,0.3205716609954834,0.3104627728462219,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.6313496828079224,0.2132462114095688,0.9926957488059998,284.6636962890625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2225341796875,284.66192626953125,1.0,0.6331798434257507,1.0,1.0,0.0,1.0,-3.067603349685669,3.0675957202911377,7.563166946056299e-06,2.3682525157928467,0.895775556564331,0.895775556564331,0.0,272.6032409667969,263.0,33510.1328125,-0.0,2945.6748046875,1.0,281.2582092285156,283.4560241699219,291.1542358398437,293.3754272460937,293.1499938964844,293.1499938964844,281.54998779296875,36273.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755225539207458,1.0,0.0,0.0,3.649471521377564,3.6494956016540527,8.886960358722718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.3017578125,0.0,1534.6280517578125,1895.4371337890625,0.0,3174.606689453125,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12066780,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7431923151016235,0.3502278625965118,0.3210017681121826,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8497746586799622,0.5321961045265198,0.5090456008911133,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8808812499046326,0.5954470634460449,0.4189481437206268,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7231796383857727,0.3200572431087494,0.3095318973064422,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6321804523468018,0.2126941382884979,0.9885260462760924,284.8207397460937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.21893310546875,284.8216247558594,1.0,0.6298542618751526,1.0,1.0,0.0,1.0,-3.058334350585937,3.0583267211914062,7.5171797107032035e-06,2.360949277877808,0.8953399062156677,0.8953399062156677,0.0,269.128173828125,251.0,32292.107421875,-0.0,2908.67138671875,1.0,281.5421447753906,283.6588134765625,291.01837158203125,293.1005859375,293.1499938964844,293.1499938964844,281.8500061035156,36192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590813875198364,1.0,0.0,0.0,3.641573190689087,3.641597270965576,8.848535344441188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.7470703125,0.0,1525.25048828125,1895.4371337890625,0.0,3020.3896484375,0.9035338163375854,1.0,0.0,3.0,1.0,0.0
12066840,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7431923151016235,0.3502278625965118,0.3210017681121826,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8497746586799622,0.5321961045265198,0.5090456008911133,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8808812499046326,0.5954470634460449,0.4189481437206268,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7231796383857727,0.3200572431087494,0.3095318973064422,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6321804523468018,0.2126941382884979,0.9885260462760924,284.8207397460937,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.21893310546875,284.8216247558594,1.0,0.6298542618751526,1.0,1.0,0.0,1.0,-3.058334350585937,3.0583267211914062,7.5171797107032035e-06,2.360949277877808,0.8953399062156677,0.8953399062156677,0.0,269.128173828125,251.0,32292.107421875,-0.0,2908.67138671875,1.0,281.5421447753906,283.6588134765625,291.01837158203125,293.1005859375,293.1499938964844,293.1499938964844,281.8500061035156,36192.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590813875198364,1.0,0.0,0.0,3.641573190689087,3.641597270965576,8.848535344441188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.7470703125,0.0,1525.25048828125,1895.4371337890625,0.0,3020.3896484375,0.9035338163375854,1.0,0.0,3.0,1.0,0.0
12066900,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7454450726509094,0.350239098072052,0.3206894993782043,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.8523378968238831,0.5319003462791443,0.5084127187728882,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8848280310630798,0.5973776578903198,0.4200095534324646,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7254635095596313,0.3202392160892486,0.3094035983085632,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6340956687927246,0.2127763330936432,0.9875991940498352,284.9609375,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.22332763671875,284.968994140625,1.0,0.6275566816329956,1.0,1.0,0.0,1.0,-3.0572006702423096,3.0571932792663574,7.511461717513157e-06,2.3600125312805176,0.8967685699462891,0.8967685699462891,0.0,265.26568603515625,251.0,31400.8046875,-0.0,2886.23486328125,1.0,281.79852294921875,283.8414001464844,290.9610595703125,292.9252624511719,293.1499938964844,293.1499938964844,281.8500061035156,36090.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454294204711914,1.0,0.0,0.0,3.640029668807984,3.6400537490844727,8.841035992190882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9287109375,0.0,1522.77734375,1895.4371337890625,0.0,2892.4814453125,0.903159499168396,1.0,0.0,3.0,1.0,0.0
12066960,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7486929893493652,0.3505067229270935,0.3206815719604492,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8559942245483398,0.5319007039070129,0.5081342458724976,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8899607062339783,0.5995887517929077,0.4213485717773437,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7286310195922852,0.3206590116024017,0.3095269799232483,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6368539929389954,0.2130732983350753,0.9876405596733092,285.00738525390625,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2306213378906,285.00848388671875,1.0,0.6250781416893005,1.0,1.0,0.0,1.0,-3.0586602687835693,3.058652877807617,7.518528036598582e-06,2.3610939979553223,0.8976619243621826,0.8976619243621826,0.0,260.4958801269531,239.0,31268.294921875,-0.0,2864.296875,1.0,281.841796875,283.8916015625,290.9752197265625,292.9681091308594,293.1499938964844,293.1499938964844,282.1499938964844,36003.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371984958648682,1.0,0.0,0.0,3.640815973281861,3.6408398151397705,8.84485530150414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.4775390625,0.0,1522.9974365234375,1895.4371337890625,0.0,2815.55224609375,0.9032419919967652,1.0,0.0,3.0,1.0,0.0
12067020,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.7569530606269836,0.3514287173748016,0.3209694027900696,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8653067350387573,0.5323727130889893,0.5079863667488098,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.9022783041000366,0.6044399738311768,0.4242754876613617,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7365553379058838,0.3219102025032043,0.3101336658000946,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.6440153121948242,0.214074432849884,0.989418625831604,285.19500732421875,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2481689453125,285.19610595703125,1.0,0.6198204159736633,1.0,1.0,0.0,1.0,-3.065209150314331,3.0652015209198,7.550660484412219e-06,2.3661081790924072,0.9024966359138488,0.9024966359138488,0.0,249.6389923095703,227.0,30305.70703125,-0.0,2820.7255859375,1.0,282.1416931152344,284.12408447265625,290.96978759765625,292.896484375,293.1499938964844,293.1499938964844,281.8500061035156,35771.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181301355361938,1.0,0.0,0.0,3.6486775875091553,3.6487014293670654,8.883093869371805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.7802734375,0.0,1529.9906005859375,1895.4371337890625,0.0,2638.255126953125,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
12067080,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.7569530606269836,0.3514287173748016,0.3209694027900696,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8653067350387573,0.5323727130889893,0.5079863667488098,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.9022783041000366,0.6044399738311768,0.4242754876613617,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7365553379058838,0.3219102025032043,0.3101336658000946,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.6440153121948242,0.214074432849884,0.989418625831604,285.19500732421875,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2481689453125,285.19610595703125,1.0,0.6198204159736633,1.0,1.0,0.0,1.0,-3.065209150314331,3.0652015209198,7.550660484412219e-06,2.3661081790924072,0.9024966359138488,0.9024966359138488,0.0,249.6389923095703,227.0,30305.70703125,-0.0,2820.7255859375,1.0,282.1416931152344,284.12408447265625,290.96978759765625,292.896484375,293.1499938964844,293.1499938964844,281.8500061035156,35771.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181301355361938,1.0,0.0,0.0,3.6486775875091553,3.6487014293670654,8.883093869371805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.7802734375,0.0,1529.9906005859375,1895.4371337890625,0.0,2638.255126953125,0.9048436284065248,1.0,0.0,3.0,1.0,0.0
12067140,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7653437852859497,0.3508996963500976,0.3205565214157104,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8749682307243347,0.5314040184020996,0.5071553587913513,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9154872298240662,0.60743248462677,0.4264754951000213,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.744794487953186,0.3223064243793487,0.3104056417942047,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6516764163970947,0.2145603001117706,0.9906336665153505,285.0107116699219,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2472839355469,285.0089416503906,1.0,0.6140952706336975,1.0,1.0,0.0,1.0,-3.068159818649292,3.0681521892547607,7.565621672256384e-06,2.368560791015625,0.9018275737762452,0.9018275737762452,0.0,238.8686370849609,215.0,31158.408203125,-0.0,2770.2451171875,1.0,281.8578186035156,283.89947509765625,291.0854797363281,293.13238525390625,293.1499938964844,293.1499938964844,281.54998779296875,35886.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342190980911255,1.0,0.0,0.0,3.653730630874634,3.653754711151123,8.907716164685553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.466796875,0.0,1536.475341796875,1895.4371337890625,0.0,2787.75537109375,0.9060238003730774,1.0,0.0,3.0,1.0,0.0
12067200,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7653437852859497,0.3508996963500976,0.3205565214157104,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8749682307243347,0.5314040184020996,0.5071553587913513,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9154872298240662,0.60743248462677,0.4264754951000213,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.744794487953186,0.3223064243793487,0.3104056417942047,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6516764163970947,0.2145603001117706,0.9906336665153505,285.0107116699219,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2472839355469,285.0089416503906,1.0,0.6140952706336975,1.0,1.0,0.0,1.0,-3.068159818649292,3.0681521892547607,7.565621672256384e-06,2.368560791015625,0.9018275737762452,0.9018275737762452,0.0,238.8686370849609,215.0,31158.408203125,-0.0,2770.2451171875,1.0,281.8578186035156,283.89947509765625,291.0854797363281,293.13238525390625,293.1499938964844,293.1499938964844,281.54998779296875,35886.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342190980911255,1.0,0.0,0.0,3.653730630874634,3.653754711151123,8.907716164685553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.466796875,0.0,1536.475341796875,1895.4371337890625,0.0,2787.75537109375,0.9060238003730774,1.0,0.0,3.0,1.0,0.0
12067260,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7724485993385315,0.3490594923496246,0.3187739551067352,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8834525346755981,0.5289521813392639,0.5047556161880493,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9280694127082824,0.6088553071022034,0.4273839294910431,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7520739436149597,0.3216132223606109,0.3095896244049072,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6584110856056213,0.214183822274208,0.9880033731460572,284.8034362792969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23193359375,284.80145263671875,1.0,0.6073706746101379,1.0,1.0,0.0,1.0,-3.0600900650024414,3.0600826740264893,7.526077297370648e-06,2.3624155521392822,0.8981761336326599,0.8981761336326599,0.0,228.82423400878903,203.0,31948.005859375,-0.0,2701.820556640625,1.0,281.5582275390625,283.653564453125,291.0921936035156,293.2160949707031,293.1499938964844,293.1499938964844,281.8500061035156,36105.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85477614402771,1.0,0.0,0.0,3.65054702758789,3.650570869445801,8.89219904820493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.30615234375,0.0,1534.5665283203125,1895.4371337890625,0.0,2980.023681640625,0.9054535627365112,1.0,0.0,3.0,1.0,0.0
12067320,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7724485993385315,0.3490594923496246,0.3187739551067352,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8834525346755981,0.5289521813392639,0.5047556161880493,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9280694127082824,0.6088553071022034,0.4273839294910431,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7520739436149597,0.3216132223606109,0.3095896244049072,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.6584110856056213,0.214183822274208,0.9880033731460572,284.8034362792969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.23193359375,284.80145263671875,1.0,0.6073706746101379,1.0,1.0,0.0,1.0,-3.0600900650024414,3.0600826740264893,7.526077297370648e-06,2.3624155521392822,0.8981761336326599,0.8981761336326599,0.0,228.82423400878903,203.0,31948.005859375,-0.0,2701.820556640625,1.0,281.5582275390625,283.653564453125,291.0921936035156,293.2160949707031,293.1499938964844,293.1499938964844,281.8500061035156,36105.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85477614402771,1.0,0.0,0.0,3.65054702758789,3.650570869445801,8.89219904820493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.30615234375,0.0,1534.5665283203125,1895.4371337890625,0.0,2980.023681640625,0.9054535627365112,1.0,0.0,3.0,1.0,0.0
12067380,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7818324565887451,0.3484651148319244,0.3173990547657013,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8943288922309875,0.5276597142219543,0.5026578307151794,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9435997605323792,0.6118783354759216,0.4287380874156952,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7613018751144409,0.3215604424476623,0.3088220059871673,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6668276190757751,0.2141795009374618,0.9849968552589417,284.9669494628906,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.23162841796875,284.96783447265625,1.0,0.6001240015029907,1.0,1.0,0.0,1.0,-3.0529942512512207,3.052986860275269,7.490808002330596e-06,2.3567662239074707,0.8997436165809631,0.8997436165809631,0.0,217.65098571777344,191.0,30913.1015625,-0.0,2629.764892578125,1.0,281.8421630859375,283.8639221191406,290.9466247558594,292.9459533691406,293.1499938964844,293.1499938964844,282.1499938964844,35996.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412829041481018,1.0,0.0,0.0,3.649916887283325,3.6499407291412354,8.889129503586446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.771484375,0.0,1533.0472412109375,1895.4371337890625,0.0,2853.70361328125,0.9052655100822448,1.0,0.0,3.0,1.0,0.0
12067440,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7818324565887451,0.3484651148319244,0.3173990547657013,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8943288922309875,0.5276597142219543,0.5026578307151794,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9435997605323792,0.6118783354759216,0.4287380874156952,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7613018751144409,0.3215604424476623,0.3088220059871673,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6668276190757751,0.2141795009374618,0.9849968552589417,284.9669494628906,284.95001220703125,294.79693603515625,287.9909362792969,294.7973937988281,297.23162841796875,284.96783447265625,1.0,0.6001240015029907,1.0,1.0,0.0,1.0,-3.0529942512512207,3.052986860275269,7.490808002330596e-06,2.3567662239074707,0.8997436165809631,0.8997436165809631,0.0,217.65098571777344,191.0,30913.1015625,-0.0,2629.764892578125,1.0,281.8421630859375,283.8639221191406,290.9466247558594,292.9459533691406,293.1499938964844,293.1499938964844,282.1499938964844,35996.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412829041481018,1.0,0.0,0.0,3.649916887283325,3.6499407291412354,8.889129503586446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.771484375,0.0,1533.0472412109375,1895.4371337890625,0.0,2853.70361328125,0.9052655100822448,1.0,0.0,3.0,1.0,0.0
12067500,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7881330251693726,0.3486780226230621,0.3171954154968261,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.901445209980011,0.527566134929657,0.5021399855613708,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9530052542686462,0.6139922738075256,0.4298666417598724,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7673922181129456,0.3219223320484161,0.3087868690490722,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.672409176826477,0.2144821286201477,0.9846986532211304,285.106689453125,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2370300292969,285.1146850585937,1.0,0.5966044664382935,1.0,1.0,0.0,1.0,-3.0530781745910645,3.0530707836151123,7.491079031751724e-06,2.356771945953369,0.9021393656730652,0.9021393656730652,0.0,211.4874267578125,191.0,30041.51171875,-0.0,2597.828857421875,1.0,282.09881591796875,284.0461120605469,290.88189697265625,292.7666320800781,293.1499938964844,293.1499938964844,282.1499938964844,35888.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828542172908783,1.0,0.0,0.0,3.652185678482056,3.652209520339966,8.900183843252307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.90478515625,0.0,1534.76708984375,1895.4371337890625,0.0,2734.87890625,0.9057381749153136,1.0,0.0,3.0,1.0,0.0
12067560,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7955310344696045,0.3491187989711761,0.3172896802425384,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.910003125667572,0.5277390480041504,0.501968264579773,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.9632146954536438,0.6163616180419922,0.431273877620697,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7745572924613953,0.3224936425685882,0.3089980483055115,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.6789975166320801,0.2149685025215149,0.9853343963623048,285.1524658203125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2449645996094,285.15350341796875,1.0,0.5932312607765198,1.0,1.0,0.0,1.0,-3.0556912422180176,3.055683851242065,7.503806045860983e-06,2.35874605178833,0.9039928913116456,0.9039928913116456,0.0,205.04489135742188,179.0,29929.046875,-0.0,2569.272705078125,1.0,282.14190673828125,284.0954284667969,290.8895874023437,292.8038330078125,293.1499938964844,293.1499938964844,281.8500061035156,35798.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209112882614136,1.0,0.0,0.0,3.6567869186401367,3.656810998916626,8.922623919715988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.2998046875,0.0,1539.2237548828125,1895.4371337890625,0.0,2664.013671875,0.9066734313964844,1.0,0.0,3.0,1.0,0.0
12067620,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8096529841423035,0.3485275208950043,0.3167487382888794,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9280799627304076,0.5266321897506714,0.5009205341339111,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9811803698539734,0.6191608905792236,0.4332934021949768,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7888420820236206,0.3227457404136657,0.3090597093105316,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6921453475952148,0.215364322066307,0.985830307006836,284.96710205078125,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.242919921875,284.96533203125,1.0,0.5864282846450806,1.0,1.0,0.0,1.0,-3.056891441345215,3.0568840503692627,7.510034265578724e-06,2.359812498092652,0.9027323126792908,0.9027323126792908,0.0,193.1249542236328,167.0,30770.62109375,-0.0,2509.399169921875,1.0,281.8577575683594,283.8704833984375,290.9924621582031,293.01708984375,293.1499938964844,293.1499938964844,281.54998779296875,35931.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341201543807983,1.0,0.0,0.0,3.660200119018554,3.660224199295044,8.939288704823412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.03173828125,0.0,1544.0299072265625,1895.4371337890625,0.0,2786.832763671875,0.9075003266334534,1.0,0.0,3.0,1.0,0.0
12067680,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8096529841423035,0.3485275208950043,0.3167487382888794,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9280799627304076,0.5266321897506714,0.5009205341339111,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9811803698539734,0.6191608905792236,0.4332934021949768,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7888420820236206,0.3227457404136657,0.3090597093105316,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6921453475952148,0.215364322066307,0.985830307006836,284.96710205078125,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.242919921875,284.96533203125,1.0,0.5864282846450806,1.0,1.0,0.0,1.0,-3.056891441345215,3.0568840503692627,7.510034265578724e-06,2.359812498092652,0.9027323126792908,0.9027323126792908,0.0,193.1249542236328,167.0,30770.62109375,-0.0,2509.399169921875,1.0,281.8577575683594,283.8704833984375,290.9924621582031,293.01708984375,293.1499938964844,293.1499938964844,281.54998779296875,35931.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341201543807983,1.0,0.0,0.0,3.660200119018554,3.660224199295044,8.939288704823412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.03173828125,0.0,1544.0299072265625,1895.4371337890625,0.0,2786.832763671875,0.9075003266334534,1.0,0.0,3.0,1.0,0.0
12067740,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8215263485908508,0.3466928899288177,0.314935952425003,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9447957277297974,0.5241420865058899,0.4984415173530578,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9954206347465516,0.620430052280426,0.4340713024139404,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8020393252372742,0.3219895362854004,0.3081434667110443,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7041237354278564,0.2149639725685119,0.9829095005989076,284.7598876953125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2274169921875,284.7579345703125,1.0,0.5789517164230347,1.0,1.0,0.0,1.0,-3.048062801361084,3.048055410385132,7.466864190064371e-06,2.3530592918396,0.8984994888305664,0.8984994888305664,0.0,182.39767456054688,155.0,31554.25390625,-0.0,2436.931640625,1.0,281.55816650390625,283.6251525878906,291.00177001953125,293.1000061035156,293.1499938964844,293.1499938964844,281.8500061035156,36159.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529202342033386,1.0,0.0,0.0,3.655016422271729,3.6550405025482178,8.913986562220089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.50732421875,0.0,1539.9521484375,1895.4371337890625,0.0,2962.629638671875,0.9064897298812866,1.0,0.0,3.0,1.0,0.0
12067800,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8215263485908508,0.3466928899288177,0.314935952425003,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9447957277297974,0.5241420865058899,0.4984415173530578,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.9954206347465516,0.620430052280426,0.4340713024139404,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8020393252372742,0.3219895362854004,0.3081434667110443,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.7041237354278564,0.2149639725685119,0.9829095005989076,284.7598876953125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2274169921875,284.7579345703125,1.0,0.5789517164230347,1.0,1.0,0.0,1.0,-3.048062801361084,3.048055410385132,7.466864190064371e-06,2.3530592918396,0.8984994888305664,0.8984994888305664,0.0,182.39767456054688,155.0,31554.25390625,-0.0,2436.931640625,1.0,281.55816650390625,283.6251525878906,291.00177001953125,293.1000061035156,293.1499938964844,293.1499938964844,281.8500061035156,36159.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529202342033386,1.0,0.0,0.0,3.655016422271729,3.6550405025482178,8.913986562220089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.50732421875,0.0,1539.9521484375,1895.4371337890625,0.0,2962.629638671875,0.9064897298812866,1.0,0.0,3.0,1.0,0.0
12067860,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8325505256652832,0.3460543155670166,0.3136318027973175,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9596613645553588,0.5227739214897156,0.4963886141777038,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.6246310472488403,0.4221155643463135,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.81406170129776,0.3218495547771454,0.3074038922786712,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.714893639087677,0.2149170488119125,0.980210304260254,284.9178161621094,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2313232421875,284.91802978515625,1.0,0.5702937245368958,1.0,1.0,0.0,1.0,-3.025536298751831,3.025528907775879,7.357150025200099e-06,2.33577299118042,0.8993971943855286,0.8993971943855286,0.0,172.8867950439453,158.0,30411.859375,-0.0,2346.05615234375,1.0,281.8421936035156,283.8306884765625,290.8578186035156,292.8292236328125,293.1499938964844,293.1499938964844,282.1499938964844,36059.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384336829185486,1.0,0.0,0.0,3.65208911895752,3.652113199234009,8.899713748178328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.91259765625,0.0,1535.942138671875,1895.4371337890625,0.0,2827.084228515625,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
12067920,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8325505256652832,0.3460543155670166,0.3136318027973175,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9596613645553588,0.5227739214897156,0.4963886141777038,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.6246310472488403,0.4221155643463135,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.81406170129776,0.3218495547771454,0.3074038922786712,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.714893639087677,0.2149170488119125,0.980210304260254,284.9178161621094,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2313232421875,284.91802978515625,1.0,0.5702937245368958,1.0,1.0,0.0,1.0,-3.025536298751831,3.025528907775879,7.357150025200099e-06,2.33577299118042,0.8993971943855286,0.8993971943855286,0.0,172.8867950439453,158.0,30411.859375,-0.0,2346.05615234375,1.0,281.8421936035156,283.8306884765625,290.8578186035156,292.8292236328125,293.1499938964844,293.1499938964844,282.1499938964844,36059.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384336829185486,1.0,0.0,0.0,3.65208911895752,3.652113199234009,8.899713748178328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.91259765625,0.0,1535.942138671875,1895.4371337890625,0.0,2827.084228515625,0.9057932496070862,1.0,0.0,3.0,1.0,0.0
12067980,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8401888012886047,0.3466202616691589,0.313740462064743,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9687652587890624,0.5227230787277222,0.4958925545215606,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.6334916949272156,0.4101208448410034,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8218125700950623,0.3226434886455536,0.3077654838562011,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7218745350837708,0.2156744450330734,0.9818211197853088,285.0947570800781,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.263671875,285.0955505371094,1.0,0.5658097267150879,1.0,1.0,0.0,1.0,-3.012998342514038,3.012990951538086,7.295474915736122e-06,2.3257415294647217,0.9028115272521972,0.9028115272521972,0.0,167.47390747070312,161.0,29317.349609375,-0.0,2295.436279296875,1.0,282.14178466796875,284.055908203125,290.79736328125,292.6767272949219,293.1499938964844,293.1499938964844,281.8500061035156,35875.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165444135665894,1.0,0.0,0.0,3.656109094619751,3.656132936477661,8.919316201172478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.3798828125,0.0,1539.04296875,1895.4371337890625,0.0,2623.5859375,0.9065735340118408,1.0,0.0,3.0,1.0,0.0
12068040,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8401888012886047,0.3466202616691589,0.313740462064743,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9687652587890624,0.5227230787277222,0.4958925545215606,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9990000128746032,0.6334916949272156,0.4101208448410034,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8218125700950623,0.3226434886455536,0.3077654838562011,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7218745350837708,0.2156744450330734,0.9818211197853088,285.0947570800781,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.263671875,285.0955505371094,1.0,0.5658097267150879,1.0,1.0,0.0,1.0,-3.012998342514038,3.012990951538086,7.295474915736122e-06,2.3257415294647217,0.9028115272521972,0.9028115272521972,0.0,167.47390747070312,161.0,29317.349609375,-0.0,2295.436279296875,1.0,282.14178466796875,284.055908203125,290.79736328125,292.6767272949219,293.1499938964844,293.1499938964844,281.8500061035156,35875.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165444135665894,1.0,0.0,0.0,3.656109094619751,3.656132936477661,8.919316201172478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.3798828125,0.0,1539.04296875,1895.4371337890625,0.0,2623.5859375,0.9065735340118408,1.0,0.0,3.0,1.0,0.0
12068100,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8427379727363586,0.3465296030044555,0.3138696849346161,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.971578061580658,0.5223656296730042,0.4957696497440338,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.6375464797019958,0.4063747525215149,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8244293332099915,0.3228651583194732,0.308081567287445,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7243168950080872,0.2159973084926605,0.9834563136100768,284.95904541015625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2756042480469,284.950439453125,1.0,0.5646457672119141,1.0,1.0,0.0,1.0,-3.0108470916748047,3.0108397006988525,7.284984803845873e-06,2.3240482807159424,0.9015767574310304,0.9015767574310304,0.0,165.88714599609375,161.0,30066.5625,-0.0,2283.4091796875,1.0,281.8984680175781,283.8819274902344,290.8890075683594,292.8955078125,293.1499938964844,293.1499938964844,281.8500061035156,35942.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231468796730042,1.0,0.0,0.0,3.657373428344727,3.657397508621216,8.925487122724007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.97509765625,0.0,1540.95703125,1895.4371337890625,0.0,2684.747314453125,0.9068472981452942,1.0,0.0,3.0,1.0,0.0
12068160,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8435105085372925,0.3459625542163849,0.3134999275207519,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9724372029304504,0.5215084552764893,0.4951227009296417,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6407485604286194,0.4047248363494873,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8254632353782654,0.3227395713329315,0.3080700039863586,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.725385308265686,0.2160720080137252,0.9841315746307372,284.9055480957031,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2795104980469,284.9037780761719,1.0,0.5639259815216064,1.0,1.0,0.0,1.0,-3.008439779281616,3.008432388305664,7.2733159868221264e-06,2.3221797943115234,0.9007006883621216,0.9007006883621216,0.0,165.1346893310547,164.0,30103.046875,-0.0,2275.219482421875,1.0,281.85760498046875,283.8287048339844,290.9003295898437,292.88427734375,293.1499938964844,293.1499938964844,281.54998779296875,36018.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828424870967865,1.0,0.0,0.0,3.6563124656677246,3.656336545944214,8.920309255699976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.05712890625,0.0,1540.338134765625,1895.4371337890625,0.0,2733.787841796875,0.9066897630691528,1.0,0.0,3.0,1.0,0.0
12068220,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8417320251464844,0.3441038131713867,0.3120578527450561,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9704538583755492,0.5189602375030518,0.4929988086223602,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.9990000128746032,0.6450169086456299,0.4055566489696502,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.8244053721427917,0.3218335211277008,0.3074325621128082,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.7247202396392822,0.2156735509634018,0.9832391142845154,284.7006530761719,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2719116210937,284.69891357421875,1.0,0.5633920431137085,1.0,1.0,0.0,1.0,-3.003314733505249,3.003307342529297,7.248499969136901e-06,2.318199634552002,0.8956902027130127,0.8956902027130127,0.0,165.259765625,182.0,30902.2265625,-0.0,2266.672119140625,1.0,281.5582275390625,283.5863342285156,290.9122619628906,292.96905517578125,293.1499938964844,293.1499938964844,281.8500061035156,36251.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466834425926208,1.0,0.0,0.0,3.64769983291626,3.647723913192749,8.87833436991059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.33935546875,0.0,1532.491943359375,1895.4371337890625,0.0,2904.21728515625,0.9049174785614014,1.0,0.0,3.0,1.0,0.0
12068280,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.8417320251464844,0.3441038131713867,0.3120578527450561,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9704538583755492,0.5189602375030518,0.4929988086223602,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.9990000128746032,0.6450169086456299,0.4055566489696502,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.8244053721427917,0.3218335211277008,0.3074325621128082,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.7247202396392822,0.2156735509634018,0.9832391142845154,284.7006530761719,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2719116210937,284.69891357421875,1.0,0.5633920431137085,1.0,1.0,0.0,1.0,-3.003314733505249,3.003307342529297,7.248499969136901e-06,2.318199634552002,0.8956902027130127,0.8956902027130127,0.0,165.259765625,182.0,30902.2265625,-0.0,2266.672119140625,1.0,281.5582275390625,283.5863342285156,290.9122619628906,292.96905517578125,293.1499938964844,293.1499938964844,281.8500061035156,36251.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466834425926208,1.0,0.0,0.0,3.64769983291626,3.647723913192749,8.87833436991059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.33935546875,0.0,1532.491943359375,1895.4371337890625,0.0,2904.21728515625,0.9049174785614014,1.0,0.0,3.0,1.0,0.0
