time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8328008651733398,0.3434773683547973,0.3112711906433105,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9591881036758424,0.5176185965538025,0.491484522819519,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6482187509536743,0.4185340404510498,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8160589337348938,0.3216278553009033,0.3071438372135162,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7175698280334473,0.2156516164541244,0.9831903576850892,284.8775939941406,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2678527832031,284.87921142578125,1.0,0.5689584612846375,1.0,1.0,0.0,1.0,-3.0157129764556885,3.0157055854797363,7.307676696655108e-06,2.3274314403533936,0.8961424231529236,0.8961424231529236,0.0,170.97853088378906,185.0,30025.720703125,-0.0,2318.388427734375,1.0,281.8421325683594,283.809326171875,290.771484375,292.7107238769531,293.1499938964844,293.1499938964844,282.1499938964844,36136.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323396444320679,1.0,0.0,0.0,3.641747236251831,3.64177131652832,8.849381174513837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.94189453125,0.0,1525.0225830078125,1895.4371337890625,0.0,2770.236083984375,0.9035383462905884,1.0,0.0,3.0,1.0,0.0
12068400,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8328008651733398,0.3434773683547973,0.3112711906433105,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9591881036758424,0.5176185965538025,0.491484522819519,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6482187509536743,0.4185340404510498,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8160589337348938,0.3216278553009033,0.3071438372135162,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7175698280334473,0.2156516164541244,0.9831903576850892,284.8775939941406,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2678527832031,284.87921142578125,1.0,0.5689584612846375,1.0,1.0,0.0,1.0,-3.0157129764556885,3.0157055854797363,7.307676696655108e-06,2.3274314403533936,0.8961424231529236,0.8961424231529236,0.0,170.97853088378906,185.0,30025.720703125,-0.0,2318.388427734375,1.0,281.8421325683594,283.809326171875,290.771484375,292.7107238769531,293.1499938964844,293.1499938964844,282.1499938964844,36136.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323396444320679,1.0,0.0,0.0,3.641747236251831,3.64177131652832,8.849381174513837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.94189453125,0.0,1525.0225830078125,1895.4371337890625,0.0,2770.236083984375,0.9035383462905884,1.0,0.0,3.0,1.0,0.0
12068460,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8274502754211426,0.3439717292785644,0.3116618990898132,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9515657424926758,0.5175891518592834,0.4913564026355743,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,0.6511726975440979,0.4278397262096405,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8108682036399841,0.3223877549171448,0.3078138530254364,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7131558060646057,0.2163157016038894,0.9861875176429749,285.0831298828125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2691955566406,285.0848388671875,1.0,0.5735151767730713,1.0,1.0,0.0,1.0,-3.031630277633667,3.031622886657715,7.385301614704076e-06,2.339834690093994,0.8995852470397949,0.8995852470397949,0.0,175.48268127441406,188.0,29216.46875,-0.0,2370.666259765625,1.0,282.1416931152344,284.05450439453125,290.7196044921875,292.5840759277344,293.1499938964844,293.1499938964844,282.45001220703125,35915.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125553131103516,1.0,0.0,0.0,3.6441128253936768,3.644136667251587,8.860881166583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.181640625,0.0,1526.0001220703125,1895.4371337890625,0.0,2586.744873046875,0.9039236307144164,1.0,0.0,3.0,1.0,0.0
12068520,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8274502754211426,0.3439717292785644,0.3116618990898132,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9515657424926758,0.5175891518592834,0.4913564026355743,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,0.6511726975440979,0.4278397262096405,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8108682036399841,0.3223877549171448,0.3078138530254364,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7131558060646057,0.2163157016038894,0.9861875176429749,285.0831298828125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2691955566406,285.0848388671875,1.0,0.5735151767730713,1.0,1.0,0.0,1.0,-3.031630277633667,3.031622886657715,7.385301614704076e-06,2.339834690093994,0.8995852470397949,0.8995852470397949,0.0,175.48268127441406,188.0,29216.46875,-0.0,2370.666259765625,1.0,282.1416931152344,284.05450439453125,290.7196044921875,292.5840759277344,293.1499938964844,293.1499938964844,282.45001220703125,35915.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125553131103516,1.0,0.0,0.0,3.6441128253936768,3.644136667251587,8.860881166583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.181640625,0.0,1526.0001220703125,1895.4371337890625,0.0,2586.744873046875,0.9039236307144164,1.0,0.0,3.0,1.0,0.0
12068580,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8244063854217529,0.3451496958732605,0.312675416469574,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.9467450380325316,0.5183882117271423,0.4920335114002228,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.9990000128746032,0.6554639935493469,0.4343519806861877,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.8079617619514465,0.3238226175308227,0.3091240227222442,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7108399271965027,0.2175340950489044,0.9915508031845092,285.314453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2801818847656,285.31622314453125,1.0,0.577892541885376,1.0,1.0,0.0,1.0,-3.049511432647705,3.049504041671753,7.4727204264490865e-06,2.3536531925201416,0.906361758708954,0.906361758708954,0.0,178.9559783935547,191.0,28622.4921875,-0.0,2421.75830078125,1.0,282.4417724609375,284.3090209960937,290.7107238769531,292.5283508300781,293.1499938964844,293.1499938964844,282.1499938964844,35632.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960903644561768,1.0,0.0,0.0,3.6570212841033936,3.657045364379883,8.923768177737657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.166015625,0.0,1538.2403564453125,1895.4371337890625,0.0,2435.735107421875,0.9066200256347656,1.0,0.0,3.0,1.0,0.0
12068640,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8244063854217529,0.3451496958732605,0.312675416469574,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.9467450380325316,0.5183882117271423,0.4920335114002228,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.9990000128746032,0.6554639935493469,0.4343519806861877,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.8079617619514465,0.3238226175308227,0.3091240227222442,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7108399271965027,0.2175340950489044,0.9915508031845092,285.314453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2801818847656,285.31622314453125,1.0,0.577892541885376,1.0,1.0,0.0,1.0,-3.049511432647705,3.049504041671753,7.4727204264490865e-06,2.3536531925201416,0.906361758708954,0.906361758708954,0.0,178.9559783935547,191.0,28622.4921875,-0.0,2421.75830078125,1.0,282.4417724609375,284.3090209960937,290.7107238769531,292.5283508300781,293.1499938964844,293.1499938964844,282.1499938964844,35632.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960903644561768,1.0,0.0,0.0,3.6570212841033936,3.657045364379883,8.923768177737657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.166015625,0.0,1538.2403564453125,1895.4371337890625,0.0,2435.735107421875,0.9066200256347656,1.0,0.0,3.0,1.0,0.0
12068700,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.8229345083236694,0.3452064990997314,0.3131071925163269,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9444331526756288,0.5182865262031555,0.4923329055309295,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9990000128746032,0.6570674180984497,0.437455415725708,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8066189885139465,0.3242526948451996,0.3097970485687256,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16961669921875,0.7098219394683838,0.2179759293794632,0.9944606423377992,285.16436767578125,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2798156738281,285.1552124023437,1.0,0.5800344944000244,1.0,1.0,0.0,1.0,-3.058433055877685,3.0584254264831543,7.516688128816895e-06,2.360614538192749,0.9063592553138732,0.9063592553138732,0.0,180.6470947265625,191.0,29310.39453125,-0.0,2447.23291015625,1.0,282.1983642578125,284.1302795410156,290.8138732910156,292.7688903808594,293.1499938964844,293.1499938964844,282.1499938964844,35685.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806988537311554,1.0,0.0,0.0,3.663259744644165,3.6632838249206543,8.954239660852181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.2158203125,0.0,1545.6063232421875,1895.4371337890625,0.0,2535.48876953125,0.907988667488098,1.0,0.0,3.0,1.0,0.0
12068760,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8203746676445007,0.3446741700172424,0.3129000961780548,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9408268928527832,0.5175624489784241,0.4919536709785461,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.6577964425086975,0.4415479600429535,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8042654395103455,0.3242446780204773,0.3100277781486511,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7078839540481567,0.2180850207805633,0.9959102869033812,285.1092834472656,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.27166748046875,285.1078491210937,1.0,0.5820073485374451,1.0,1.0,0.0,1.0,-3.064673662185669,3.0646660327911377,7.547588666056981e-06,2.3655130863189697,0.906818687915802,0.906818687915802,0.0,182.66786193847656,194.0,29397.521484375,-0.0,2469.511962890625,1.0,282.1575927734375,284.0766296386719,290.8241577148437,292.7630615234375,293.1499938964844,293.1499938964844,281.8500061035156,35749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158139586448669,1.0,0.0,0.0,3.6672396659851074,3.6672637462615967,8.973706258075254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.59375,0.0,1550.55224609375,1895.4371337890625,0.0,2616.83349609375,0.9089539051055908,1.0,0.0,3.0,1.0,0.0
12068820,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.813763439655304,0.3427042663097381,0.3115464746952057,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9317960143089294,0.515073835849762,0.4900901317596435,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6573079228401184,0.4510125815868377,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7981119751930237,0.32341268658638,0.309654027223587,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7025267481803894,0.2176001518964767,0.9955483078956604,284.8892822265625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2437744140625,284.8877258300781,1.0,0.5854012370109558,1.0,1.0,0.0,1.0,-3.071307897567749,3.0713002681732178,7.580561486975057e-06,2.3707425594329834,0.9041566848754884,0.9041566848754884,0.0,187.084228515625,197.0,30179.904296875,-0.0,2505.171630859375,1.0,281.8580627441406,283.82733154296875,290.8216857910156,292.8363952636719,293.1499938964844,293.1499938964844,281.54998779296875,35972.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385022282600403,1.0,0.0,0.0,3.6689510345458975,3.668975114822388,8.982083841146959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.25390625,0.0,1554.147705078125,1895.4371337890625,0.0,2827.724609375,0.90948086977005,1.0,0.0,3.0,1.0,0.0
12068880,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.813763439655304,0.3427042663097381,0.3115464746952057,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9317960143089294,0.515073835849762,0.4900901317596435,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6573079228401184,0.4510125815868377,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7981119751930237,0.32341268658638,0.309654027223587,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7025267481803894,0.2176001518964767,0.9955483078956604,284.8892822265625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2437744140625,284.8877258300781,1.0,0.5854012370109558,1.0,1.0,0.0,1.0,-3.071307897567749,3.0713002681732178,7.580561486975057e-06,2.3707425594329834,0.9041566848754884,0.9041566848754884,0.0,187.084228515625,197.0,30179.904296875,-0.0,2505.171630859375,1.0,281.8580627441406,283.82733154296875,290.8216857910156,292.8363952636719,293.1499938964844,293.1499938964844,281.54998779296875,35972.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385022282600403,1.0,0.0,0.0,3.6689510345458975,3.668975114822388,8.982083841146959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.25390625,0.0,1554.147705078125,1895.4371337890625,0.0,2827.724609375,0.90948086977005,1.0,0.0,3.0,1.0,0.0
12068940,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.8056958913803101,0.3401758968830108,0.3095718026161194,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9212493300437928,0.5118937492370605,0.4874334633350372,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9984646439552308,0.6551792621612549,0.4588747322559356,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.7907003164291382,0.3219737410545349,0.3086114525794983,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.6957821249961853,0.2165103256702423,0.992173969745636,284.6878967285156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2099914550781,284.6861267089844,1.0,0.5879515409469604,1.0,1.0,0.0,1.0,-3.0698909759521484,3.069883346557617,7.57401721784845e-06,2.369836807250977,0.8989986181259155,0.8989986181259155,0.0,191.8997039794922,200.0,31029.921875,-0.0,2527.694580078125,1.0,281.5581359863281,283.5871887207031,290.7815856933594,292.85400390625,293.1499938964844,293.1499938964844,281.8500061035156,36228.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564735054969788,1.0,0.0,0.0,3.6611950397491455,3.661219358444214,8.944149385570199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.62158203125,0.0,1547.3758544921875,1895.4371337890625,0.0,2995.93603515625,0.907916784286499,1.0,0.0,3.0,1.0,0.0
12069000,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.8056958913803101,0.3401758968830108,0.3095718026161194,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.9212493300437928,0.5118937492370605,0.4874334633350372,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.9984646439552308,0.6551792621612549,0.4588747322559356,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.7907003164291382,0.3219737410545349,0.3086114525794983,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.6957821249961853,0.2165103256702423,0.992173969745636,284.6878967285156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2099914550781,284.6861267089844,1.0,0.5879515409469604,1.0,1.0,0.0,1.0,-3.0698909759521484,3.069883346557617,7.57401721784845e-06,2.369836807250977,0.8989986181259155,0.8989986181259155,0.0,191.8997039794922,200.0,31029.921875,-0.0,2527.694580078125,1.0,281.5581359863281,283.5871887207031,290.7815856933594,292.85400390625,293.1499938964844,293.1499938964844,281.8500061035156,36228.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564735054969788,1.0,0.0,0.0,3.6611950397491455,3.661219358444214,8.944149385570199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.62158203125,0.0,1547.3758544921875,1895.4371337890625,0.0,2995.93603515625,0.907916784286499,1.0,0.0,3.0,1.0,0.0
12069060,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7983434200286865,0.3390622735023498,0.3083003759384155,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.911892592906952,0.510101854801178,0.4854559302330017,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.992935061454773,0.6561649441719055,0.4589713513851166,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7839874625205994,0.3213869631290436,0.3079245686531067,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.689518928527832,0.21594800055027,0.9894568920135498,284.8539733886719,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1995849609375,284.8549194335937,1.0,0.5895622372627258,1.0,1.0,0.0,1.0,-3.062004327774048,3.061996936798096,7.534705673606368e-06,2.3635613918304443,0.8990796208381653,0.8990796208381653,0.0,196.4158630371093,203.0,29992.12890625,-0.0,2536.291259765625,1.0,281.8422546386719,283.8007202148437,290.6268005371094,292.568115234375,293.1499938964844,293.1499938964844,282.1499938964844,36141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397879600524902,1.0,0.0,0.0,3.65518856048584,3.655212640762329,8.914825571082474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.00390625,0.0,1540.006103515625,1895.4371337890625,0.0,2839.734375,0.90654319524765,1.0,0.0,3.0,1.0,0.0
12069120,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7983434200286865,0.3390622735023498,0.3083003759384155,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.911892592906952,0.510101854801178,0.4854559302330017,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.992935061454773,0.6561649441719055,0.4589713513851166,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7839874625205994,0.3213869631290436,0.3079245686531067,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.689518928527832,0.21594800055027,0.9894568920135498,284.8539733886719,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1995849609375,284.8549194335937,1.0,0.5895622372627258,1.0,1.0,0.0,1.0,-3.062004327774048,3.061996936798096,7.534705673606368e-06,2.3635613918304443,0.8990796208381653,0.8990796208381653,0.0,196.4158630371093,203.0,29992.12890625,-0.0,2536.291259765625,1.0,281.8422546386719,283.8007202148437,290.6268005371094,292.568115234375,293.1499938964844,293.1499938964844,282.1499938964844,36141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397879600524902,1.0,0.0,0.0,3.65518856048584,3.655212640762329,8.914825571082474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.00390625,0.0,1540.006103515625,1895.4371337890625,0.0,2839.734375,0.90654319524765,1.0,0.0,3.0,1.0,0.0
12069180,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7957228422164917,0.3394411206245422,0.308438777923584,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9082399010658264,0.5099373459815979,0.4850543141365051,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9916104078292848,0.6598271727561951,0.4612157642841339,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7816562652587891,0.321997731924057,0.3083297908306122,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6873722672462463,0.2163754105567932,0.9907249808311462,285.0766906738281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.209716796875,285.07818603515625,1.0,0.5915448665618896,1.0,1.0,0.0,1.0,-3.0663866996765137,3.0663790702819824,7.555970569228521e-06,2.3668107986450195,0.9026071429252625,0.9026071429252625,0.0,198.8038787841797,206.0,29274.08984375,-0.0,2557.151611328125,1.0,282.1418151855469,284.0507507324219,290.57568359375,292.440185546875,293.1499938964844,293.1499938964844,281.8500061035156,35918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178094625473022,1.0,0.0,0.0,3.65741491317749,3.65743899345398,8.925688916860963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.72900390625,0.0,1540.8258056640625,1895.4371337890625,0.0,2635.287353515625,0.9069001078605652,1.0,0.0,3.0,1.0,0.0
12069240,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7957228422164917,0.3394411206245422,0.308438777923584,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9082399010658264,0.5099373459815979,0.4850543141365051,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9916104078292848,0.6598271727561951,0.4612157642841339,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7816562652587891,0.321997731924057,0.3083297908306122,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.6873722672462463,0.2163754105567932,0.9907249808311462,285.0766906738281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.209716796875,285.07818603515625,1.0,0.5915448665618896,1.0,1.0,0.0,1.0,-3.0663866996765137,3.0663790702819824,7.555970569228521e-06,2.3668107986450195,0.9026071429252625,0.9026071429252625,0.0,198.8038787841797,206.0,29274.08984375,-0.0,2557.151611328125,1.0,282.1418151855469,284.0507507324219,290.57568359375,292.440185546875,293.1499938964844,293.1499938964844,281.8500061035156,35918.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178094625473022,1.0,0.0,0.0,3.65741491317749,3.65743899345398,8.925688916860963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.72900390625,0.0,1540.8258056640625,1895.4371337890625,0.0,2635.287353515625,0.9069001078605652,1.0,0.0,3.0,1.0,0.0
12069300,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7946366667747498,0.3392464816570282,0.3086000978946686,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.906726896762848,0.5095238089561462,0.4850052297115326,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9911364912986756,0.6610969305038452,0.4624527990818023,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7807653546333313,0.3221409916877746,0.3086876571178436,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6866292357444763,0.2165388166904449,0.9921795725822448,284.92529296875,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2107849121094,284.91607666015625,1.0,0.5927018523216248,1.0,1.0,0.0,1.0,-3.0701937675476074,3.070186138153076,7.574937171739293e-06,2.3698298931121826,0.9009966254234314,0.9009966254234314,0.0,199.9727020263672,206.0,29907.556640625,-0.0,2570.5634765625,1.0,281.8984375,283.8721923828125,290.6728820800781,292.6670837402344,293.1499938964844,293.1499938964844,281.8500061035156,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254242539405823,1.0,0.0,0.0,3.6578218936920166,3.657845973968506,8.927676162784337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.55810546875,0.0,1541.8271484375,1895.4371337890625,0.0,2705.892333984375,0.906977355480194,1.0,0.0,3.0,1.0,0.0
12069360,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7921068072319031,0.3384990692138672,0.3081881999969482,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9037536382675172,0.5085422396659851,0.4843634963035583,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9893898963928224,0.6616350412368774,0.4630621373653412,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7786397933959961,0.3218923509120941,0.308673083782196,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6847653388977051,0.2164173275232315,0.9925010204315186,284.8689270019531,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2055053710937,284.8673095703125,1.0,0.5937024354934692,1.0,1.0,0.0,1.0,-3.070035934448242,3.070028305053711,7.574367373308632e-06,2.369795799255371,0.8998420238494873,0.8998420238494873,0.0,201.7771911621093,209.0,29940.220703125,-0.0,2579.70556640625,1.0,281.8576354980469,283.8183288574219,290.6842346191406,292.6557006835937,293.1499938964844,293.1499938964844,281.54998779296875,36073.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314257860183716,1.0,0.0,0.0,3.655658483505249,3.6556825637817374,8.917117497730942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.1689453125,0.0,1540.0218505859375,1895.4371337890625,0.0,2761.72216796875,0.9065812826156616,1.0,0.0,3.0,1.0,0.0
12069420,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.7853967547416687,0.3362292349338531,0.3065468966960907,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.8963005542755127,0.505695104598999,0.4821366965770721,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.9843130707740784,0.6617169380187988,0.4634652137756347,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7729008793830872,0.3207115828990936,0.3079495429992676,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.6795721650123596,0.2156137228012085,0.9905859231948853,284.6571960449219,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1877746582031,284.6553649902344,1.0,0.5951841473579407,1.0,1.0,0.0,1.0,-3.062706708908081,3.062699317932129,7.5384318733995315e-06,2.3642163276672363,0.8941735029220581,0.8941735029220581,0.0,206.0281982421875,212.0,30679.48828125,-0.0,2587.844482421875,1.0,281.5582275390625,283.5735168457031,290.6922912597656,292.73443603515625,293.1499938964844,293.1499938964844,281.8500061035156,36317.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503237366676331,1.0,0.0,0.0,3.644586324691773,3.6446104049682617,8.863184461915807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.4140625,0.0,1529.5223388671875,1895.4371337890625,0.0,2938.302978515625,0.9042665362358092,1.0,0.0,3.0,1.0,0.0
12069480,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.7853967547416687,0.3362292349338531,0.3065468966960907,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.8963005542755127,0.505695104598999,0.4821366965770721,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.9843130707740784,0.6617169380187988,0.4634652137756347,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.7729008793830872,0.3207115828990936,0.3079495429992676,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.6795721650123596,0.2156137228012085,0.9905859231948853,284.6571960449219,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1877746582031,284.6553649902344,1.0,0.5951841473579407,1.0,1.0,0.0,1.0,-3.062706708908081,3.062699317932129,7.5384318733995315e-06,2.3642163276672363,0.8941735029220581,0.8941735029220581,0.0,206.0281982421875,212.0,30679.48828125,-0.0,2587.844482421875,1.0,281.5582275390625,283.5735168457031,290.6922912597656,292.73443603515625,293.1499938964844,293.1499938964844,281.8500061035156,36317.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503237366676331,1.0,0.0,0.0,3.644586324691773,3.6446104049682617,8.863184461915807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.4140625,0.0,1529.5223388671875,1895.4371337890625,0.0,2938.302978515625,0.9042665362358092,1.0,0.0,3.0,1.0,0.0
12069540,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7804561853408813,0.3352683782577514,0.3053632378578186,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8906384706497192,0.504076361656189,0.4802801609039306,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9807532429695128,0.6636824607849121,0.4644407331943512,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.768608570098877,0.3202599287033081,0.3073487877845764,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6755830645561218,0.2152564823627472,0.9885926842689514,284.8384094238281,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1851501464844,284.8397521972656,1.0,0.596394956111908,1.0,1.0,0.0,1.0,-3.057093381881714,3.0570857524871826,7.510400791943539e-06,2.359705209732056,0.8941209316253662,0.8941209316253662,0.0,209.31651306152344,215.0,29756.474609375,-0.0,2594.22900390625,1.0,281.84210205078125,283.7947692871094,290.54718017578125,292.46905517578125,293.1499938964844,293.1499938964844,282.1499938964844,36199.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356102108955383,1.0,0.0,0.0,3.636215686798096,3.636239528656006,8.822518111628597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.3154296875,0.0,1519.3702392578125,1895.4371337890625,0.0,2800.730224609375,0.9023465514183044,1.0,0.0,3.0,1.0,0.0
12069600,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7804561853408813,0.3352683782577514,0.3053632378578186,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8906384706497192,0.504076361656189,0.4802801609039306,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9807532429695128,0.6636824607849121,0.4644407331943512,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.768608570098877,0.3202599287033081,0.3073487877845764,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.6755830645561218,0.2152564823627472,0.9885926842689514,284.8384094238281,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1851501464844,284.8397521972656,1.0,0.596394956111908,1.0,1.0,0.0,1.0,-3.057093381881714,3.0570857524871826,7.510400791943539e-06,2.359705209732056,0.8941209316253662,0.8941209316253662,0.0,209.31651306152344,215.0,29756.474609375,-0.0,2594.22900390625,1.0,281.84210205078125,283.7947692871094,290.54718017578125,292.46905517578125,293.1499938964844,293.1499938964844,282.1499938964844,36199.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356102108955383,1.0,0.0,0.0,3.636215686798096,3.636239528656006,8.822518111628597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.3154296875,0.0,1519.3702392578125,1895.4371337890625,0.0,2800.730224609375,0.9023465514183044,1.0,0.0,3.0,1.0,0.0
12069660,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7789205312728882,0.3357622027397156,0.3056029081344604,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8884551525115967,0.5040374994277954,0.4799951016902923,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.98035991191864,0.6674830317497253,0.4668666124343872,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7673280239105225,0.3209664523601532,0.3078362047672272,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6744745373725891,0.2158298045396804,0.9904906749725342,285.0648498535156,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.19793701171875,285.0665283203125,1.0,0.5982231497764587,1.0,1.0,0.0,1.0,-3.062812566757202,3.062804937362671,7.538281352026388e-06,2.364016056060791,0.8975293040275574,0.8975293040275574,0.0,211.1624298095703,218.0,29050.154296875,-0.0,2614.89306640625,1.0,282.14166259765625,284.0471496582031,290.4969177246094,292.34747314453125,293.1499938964844,293.1499938964844,282.45001220703125,35953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155186772346497,1.0,0.0,0.0,3.637169599533081,3.6371936798095694,8.82714800809481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.818359375,0.0,1518.593505859375,1895.4371337890625,0.0,2614.104248046875,0.902397871017456,1.0,0.0,3.0,1.0,0.0
12069720,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7789205312728882,0.3357622027397156,0.3056029081344604,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8884551525115967,0.5040374994277954,0.4799951016902923,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.98035991191864,0.6674830317497253,0.4668666124343872,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7673280239105225,0.3209664523601532,0.3078362047672272,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6744745373725891,0.2158298045396804,0.9904906749725342,285.0648498535156,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.19793701171875,285.0665283203125,1.0,0.5982231497764587,1.0,1.0,0.0,1.0,-3.062812566757202,3.062804937362671,7.538281352026388e-06,2.364016056060791,0.8975293040275574,0.8975293040275574,0.0,211.1624298095703,218.0,29050.154296875,-0.0,2614.89306640625,1.0,282.14166259765625,284.0471496582031,290.4969177246094,292.34747314453125,293.1499938964844,293.1499938964844,282.45001220703125,35953.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155186772346497,1.0,0.0,0.0,3.637169599533081,3.6371936798095694,8.82714800809481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.818359375,0.0,1518.593505859375,1895.4371337890625,0.0,2614.104248046875,0.902397871017456,1.0,0.0,3.0,1.0,0.0
12069780,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.7786502242088318,0.3369320034980774,0.3065617382526397,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8875778913497925,0.5048182010650635,0.4806043207645416,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.9810581803321838,0.6720480918884277,0.4699403941631317,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.767266035079956,0.3223524093627929,0.3090423941612243,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.6746644377708435,0.2170231789350509,0.9954053163528442,285.2928161621094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2167053222656,285.2944641113281,1.0,0.6007851958274841,1.0,1.0,0.0,1.0,-3.0757455825805664,3.075737953186035,7.602029654663056e-06,2.37397837638855,0.9039942622184752,0.9039942622184752,0.0,212.7227935791016,221.0,28407.10546875,-0.0,2648.1533203125,1.0,282.44171142578125,284.29913330078125,290.4887084960937,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35665.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988758683204651,1.0,0.0,0.0,3.64885139465332,3.648875236511232,8.883940267878643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.263671875,0.0,1529.3917236328125,1895.4371337890625,0.0,2461.15185546875,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12069840,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.7786502242088318,0.3369320034980774,0.3065617382526397,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8875778913497925,0.5048182010650635,0.4806043207645416,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.9810581803321838,0.6720480918884277,0.4699403941631317,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.767266035079956,0.3223524093627929,0.3090423941612243,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.6746644377708435,0.2170231789350509,0.9954053163528442,285.2928161621094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2167053222656,285.2944641113281,1.0,0.6007851958274841,1.0,1.0,0.0,1.0,-3.0757455825805664,3.075737953186035,7.602029654663056e-06,2.37397837638855,0.9039942622184752,0.9039942622184752,0.0,212.7227935791016,221.0,28407.10546875,-0.0,2648.1533203125,1.0,282.44171142578125,284.29913330078125,290.4887084960937,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35665.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988758683204651,1.0,0.0,0.0,3.64885139465332,3.648875236511232,8.883940267878643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.263671875,0.0,1529.3917236328125,1895.4371337890625,0.0,2461.15185546875,0.9048145413398744,1.0,0.0,3.0,1.0,0.0
12069900,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7781184315681458,0.3369708657264709,0.3069623112678528,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8867385387420654,0.5047005414962769,0.4808688759803772,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.9809558391571044,0.6734718680381775,0.4713333547115326,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7669323086738586,0.3227442800998688,0.3096648752689361,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.6745335459709167,0.2174479365348816,0.9981609582901,285.141845703125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.21942138671875,285.1325988769531,1.0,0.6022317409515381,1.0,1.0,0.0,1.0,-3.082288980484009,3.082281351089477,7.634696885361336e-06,2.379148483276367,0.9038323163986206,0.9038323163986206,0.0,213.8285980224609,221.0,29076.6328125,-0.0,2666.72998046875,1.0,282.19854736328125,284.1200256347656,290.59234619140625,292.5306396484375,293.1499938964844,293.1499938964844,282.1499938964844,35718.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096193671226501,1.0,0.0,0.0,3.654468536376953,3.6544923782348633,8.911313216231065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.9013671875,0.0,1536.03955078125,1895.4371337890625,0.0,2559.6884765625,0.9060434103012084,1.0,0.0,3.0,1.0,0.0
12069960,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7760884761810303,0.3363974988460541,0.3067307472229004,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8843879699707031,0.5039485096931458,0.4804716408252716,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.979354441165924,0.6740623712539673,0.472010463476181,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7653158903121948,0.3226841390132904,0.3098537623882293,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6732063889503479,0.2175297886133194,0.9995123744010924,285.0845031738281,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2147827148437,285.0827941894531,1.0,0.6034980416297913,1.0,1.0,0.0,1.0,-3.084207534790039,3.084199905395508,7.644491233804729e-06,2.380749225616455,0.9041051864624025,0.9041051864624025,0.0,215.67340087890625,224.0,29129.45703125,-0.0,2680.185791015625,1.0,282.1576538085937,284.064453125,290.60333251953125,292.5241394042969,293.1499938964844,293.1499938964844,281.8500061035156,35785.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183029890060425,1.0,0.0,0.0,3.657779693603516,3.657803773880005,8.927470389608061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.18212890625,0.0,1540.231201171875,1895.4371337890625,0.0,2639.8544921875,0.9068599343299866,1.0,0.0,3.0,1.0,0.0
12070020,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7701244950294495,0.3342657685279846,0.3052817285060882,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8777462840080261,0.5013337731361389,0.4785402715206146,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9741421937942504,0.6739386320114136,0.4723467826843261,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7603522539138794,0.3216944932937622,0.3093752861022949,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6688035130500793,0.2169595807790756,0.9989341497421264,284.849609375,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19610595703125,284.8476257324219,1.0,0.6053981184959412,1.0,1.0,0.0,1.0,-3.079288959503174,3.0792813301086426,7.620458745805081e-06,2.3770904541015625,0.9008294939994812,0.9008294939994812,0.0,220.1909027099609,227.0,29759.326171875,-0.0,2694.271484375,1.0,281.8581237792969,283.8064270019531,290.600830078125,292.5908203125,293.1499938964844,293.1499938964844,281.54998779296875,36024.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404229879379272,1.0,0.0,0.0,3.657683372497559,3.657707452774048,8.926999726099893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.439453125,0.0,1541.9171142578125,1895.4371337890625,0.0,2845.667236328125,0.9069923162460328,1.0,0.0,3.0,1.0,0.0
12070080,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7701244950294495,0.3342657685279846,0.3052817285060882,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8777462840080261,0.5013337731361389,0.4785402715206146,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9741421937942504,0.6739386320114136,0.4723467826843261,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7603522539138794,0.3216944932937622,0.3093752861022949,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6688035130500793,0.2169595807790756,0.9989341497421264,284.849609375,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19610595703125,284.8476257324219,1.0,0.6053981184959412,1.0,1.0,0.0,1.0,-3.079288959503174,3.0792813301086426,7.620458745805081e-06,2.3770904541015625,0.9008294939994812,0.9008294939994812,0.0,220.1909027099609,227.0,29759.326171875,-0.0,2694.271484375,1.0,281.8581237792969,283.8064270019531,290.600830078125,292.5908203125,293.1499938964844,293.1499938964844,281.54998779296875,36024.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404229879379272,1.0,0.0,0.0,3.657683372497559,3.657707452774048,8.926999726099893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.439453125,0.0,1541.9171142578125,1895.4371337890625,0.0,2845.667236328125,0.9069923162460328,1.0,0.0,3.0,1.0,0.0
12070140,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.7632730603218079,0.331411063671112,0.303062230348587,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.8702120184898376,0.4978423118591308,0.4756484925746918,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.9677209854125975,0.6727707386016846,0.4718604683876037,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.7545128464698792,0.3199589848518371,0.3081020712852478,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.6633719205856323,0.2157011181116104,0.9949698448181152,284.6123352050781,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1720886230469,284.6102905273437,1.0,0.6064203381538391,1.0,1.0,0.0,1.0,-3.066269397735596,3.0662617683410645,7.55628298065858e-06,2.367093563079834,0.8943684101104736,0.8943684101104736,0.0,224.9229888916016,230.0,30307.4453125,-0.0,2693.533935546875,1.0,281.5581970214844,283.54833984375,290.5556945800781,292.5869140625,293.1499938964844,293.1499938964844,281.8500061035156,36327.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564281463623047,1.0,0.0,0.0,3.646386623382568,3.6464107036590576,8.871942895893881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.421875,0.0,1531.6002197265625,1895.4371337890625,0.0,2995.5107421875,0.904669463634491,1.0,0.0,3.0,1.0,0.0
