time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.7632730603218079,0.331411063671112,0.303062230348587,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.8702120184898376,0.4978423118591308,0.4756484925746918,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.9677209854125975,0.6727707386016846,0.4718604683876037,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127319335937,0.7545128464698792,0.3199589848518371,0.3081020712852478,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.6633719205856323,0.2157011181116104,0.9949698448181152,284.6123352050781,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1720886230469,284.6102905273437,1.0,0.6064203381538391,1.0,1.0,0.0,1.0,-3.066269397735596,3.0662617683410645,7.55628298065858e-06,2.367093563079834,0.8943684101104736,0.8943684101104736,0.0,224.9229888916016,230.0,30307.4453125,-0.0,2693.533935546875,1.0,281.5581970214844,283.54833984375,290.5556945800781,292.5869140625,293.1499938964844,293.1499938964844,281.8500061035156,36327.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564281463623047,1.0,0.0,0.0,3.646386623382568,3.6464107036590576,8.871942895893881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.421875,0.0,1531.6002197265625,1895.4371337890625,0.0,2995.5107421875,0.904669463634491,1.0,0.0,3.0,1.0,0.0
12070260,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7587518692016602,0.3302120566368103,0.301593154668808,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8650532364845276,0.4959495663642883,0.4734531342983246,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.96364825963974,0.6738309264183044,0.4721459448337555,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7505874037742615,0.319226861000061,0.3071750700473785,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6596115231513977,0.2150925099849701,0.9916232228279114,284.8105773925781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1658630371094,284.8119201660156,1.0,0.6071774363517761,1.0,1.0,0.0,1.0,-3.057054042816162,3.057046413421631,7.510456271120347e-06,2.359779596328736,0.8941253423690796,0.8941253423690796,0.0,228.21109008789065,233.0,29485.294921875,-0.0,2692.68994140625,1.0,281.8421325683594,283.77642822265625,290.4046325683594,292.3081359863281,293.1499938964844,293.1499938964844,282.1499938964844,36217.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376007676124573,1.0,0.0,0.0,3.637366533279419,3.637390375137329,8.82810354596586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.32861328125,0.0,1520.7769775390625,1895.4371337890625,0.0,2819.307861328125,0.9026138186454772,1.0,0.0,3.0,1.0,0.0
12070320,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7587518692016602,0.3302120566368103,0.301593154668808,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8650532364845276,0.4959495663642883,0.4734531342983246,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.96364825963974,0.6738309264183044,0.4721459448337555,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7505874037742615,0.319226861000061,0.3071750700473785,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6596115231513977,0.2150925099849701,0.9916232228279114,284.8105773925781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1658630371094,284.8119201660156,1.0,0.6071774363517761,1.0,1.0,0.0,1.0,-3.057054042816162,3.057046413421631,7.510456271120347e-06,2.359779596328736,0.8941253423690796,0.8941253423690796,0.0,228.21109008789065,233.0,29485.294921875,-0.0,2692.68994140625,1.0,281.8421325683594,283.77642822265625,290.4046325683594,292.3081359863281,293.1499938964844,293.1499938964844,282.1499938964844,36217.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376007676124573,1.0,0.0,0.0,3.637366533279419,3.637390375137329,8.82810354596586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.32861328125,0.0,1520.7769775390625,1895.4371337890625,0.0,2819.307861328125,0.9026138186454772,1.0,0.0,3.0,1.0,0.0
12070380,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7574540376663208,0.3305508494377136,0.301686942577362,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8631863594055176,0.4957406520843506,0.4729971289634704,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.963110089302063,0.6767950057983398,0.4739927649497986,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7494953274726868,0.3197550177574157,0.3074807226657867,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6586248874664307,0.2155166268348693,0.9927734732627868,285.0351257324219,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17559814453125,285.0367126464844,1.0,0.6086350083351135,1.0,1.0,0.0,1.0,-3.0605783462524414,3.06057071685791,7.527562502218643e-06,2.3624074459075928,0.8971253037452698,0.8971253037452698,0.0,229.92469787597656,236.0,28751.279296875,-0.0,2708.541259765625,1.0,282.14166259765625,284.027587890625,290.3619079589844,292.191162109375,293.1499938964844,293.1499938964844,282.45001220703125,35984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150161504745483,1.0,0.0,0.0,3.637187957763672,3.637211799621582,8.827236683828232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.2099609375,0.0,1518.8433837890625,1895.4371337890625,0.0,2609.46142578125,0.90242201089859,1.0,0.0,3.0,1.0,0.0
12070440,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7574540376663208,0.3305508494377136,0.301686942577362,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8631863594055176,0.4957406520843506,0.4729971289634704,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.963110089302063,0.6767950057983398,0.4739927649497986,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7494953274726868,0.3197550177574157,0.3074807226657867,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6586248874664307,0.2155166268348693,0.9927734732627868,285.0351257324219,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17559814453125,285.0367126464844,1.0,0.6086350083351135,1.0,1.0,0.0,1.0,-3.0605783462524414,3.06057071685791,7.527562502218643e-06,2.3624074459075928,0.8971253037452698,0.8971253037452698,0.0,229.92469787597656,236.0,28751.279296875,-0.0,2708.541259765625,1.0,282.14166259765625,284.027587890625,290.3619079589844,292.191162109375,293.1499938964844,293.1499938964844,282.45001220703125,35984.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150161504745483,1.0,0.0,0.0,3.637187957763672,3.637211799621582,8.827236683828232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.2099609375,0.0,1518.8433837890625,1895.4371337890625,0.0,2609.46142578125,0.90242201089859,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.757186233997345,0.3309860527515411,0.3019890189170837,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8626502752304077,0.4959608614444732,0.473095953464508,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.9632107615470886,0.6785705089569092,0.4751265048980713,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.7493269443511963,0.3202899992465973,0.3079054653644562,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.6585556268692017,0.2159804403781891,0.9945372343063354,285.2035827636719,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1828308105469,285.2133178710937,1.0,0.6096481084823608,1.0,1.0,0.0,1.0,-3.065050840377808,3.0650432109832764,7.54956317905453e-06,2.365853071212769,0.9004496932029724,0.9004496932029724,0.0,230.7030029296875,236.0,28110.95703125,-0.0,2721.396240234375,1.0,282.3984375,284.2229919433594,290.3299865722656,292.0653381347656,293.1499938964844,293.1499938964844,282.45001220703125,35829.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025724291801453,1.0,0.0,0.0,3.6407976150512695,3.640821695327759,8.844766625770717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.87060546875,0.0,1521.6829833984375,1895.4371337890625,0.0,2494.9677734375,0.9031646847724916,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7572563290596008,0.3315798342227936,0.3025159835815429,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8624536991119385,0.4963718950748443,0.4734612703323364,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.9636692404747008,0.6805171370506287,0.476484477519989,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7494670748710632,0.320985734462738,0.3085357844829559,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.658815860748291,0.2165966629981994,0.997144341468811,285.2613830566406,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1916198730469,285.262939453125,1.0,0.6108729243278503,1.0,1.0,0.0,1.0,-3.071645498275757,3.0716378688812256,7.582094895042246e-06,2.3709475994110107,0.9031585454940796,0.9031585454940796,0.0,231.39149475097656,239.0,28080.5625,-0.0,2738.003173828125,1.0,282.4417724609375,284.2785949707031,290.36090087890625,292.1407470703125,293.1499938964844,293.1499938964844,282.1499938964844,35703.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969469428062439,1.0,0.0,0.0,3.647462844848633,3.647486686706543,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.0654296875,0.0,1528.1319580078125,1895.4371337890625,0.0,2443.54541015625,0.9045290350914,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7551063299179077,0.3309248387813568,0.3025738000869751,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8597666621208191,0.4953835606575012,0.4732100963592529,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9617292284965516,0.6816094517707825,0.4779376685619354,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7478577494621277,0.3211744725704193,0.3092099726200104,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6576376557350159,0.2170080691576004,1.000807523727417,285.05133056640625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.188720703125,285.0495300292969,1.0,0.6132944822311401,1.0,1.0,0.0,1.0,-3.0783908367156982,3.078383207321167,7.616058155690553e-06,2.376415729522705,0.9028142094612122,0.9028142094612122,0.0,234.27235412597656,242.0,28773.611328125,-0.0,2766.46875,1.0,282.15777587890625,284.0429992675781,290.48248291015625,292.37945556640625,293.1499938964844,293.1499938964844,281.8500061035156,35829.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158902525901794,1.0,0.0,0.0,3.654767274856568,3.6547913551330566,8.912770681490656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.76025390625,0.0,1537.198486328125,1895.4371337890625,0.0,2617.53857421875,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7551063299179077,0.3309248387813568,0.3025738000869751,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8597666621208191,0.4953835606575012,0.4732100963592529,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9617292284965516,0.6816094517707825,0.4779376685619354,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7478577494621277,0.3211744725704193,0.3092099726200104,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6576376557350159,0.2170080691576004,1.000807523727417,285.05133056640625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.188720703125,285.0495300292969,1.0,0.6132944822311401,1.0,1.0,0.0,1.0,-3.0783908367156982,3.078383207321167,7.616058155690553e-06,2.376415729522705,0.9028142094612122,0.9028142094612122,0.0,234.27235412597656,242.0,28773.611328125,-0.0,2766.46875,1.0,282.15777587890625,284.0429992675781,290.48248291015625,292.37945556640625,293.1499938964844,293.1499938964844,281.8500061035156,35829.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158902525901794,1.0,0.0,0.0,3.654767274856568,3.6547913551330566,8.912770681490656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.76025390625,0.0,1537.198486328125,1895.4371337890625,0.0,2617.53857421875,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12070740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.7500120997428894,0.3286694288253784,0.3010172545909881,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8541202545166016,0.4926594495773315,0.4711768329143524,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9561482071876526,0.6804599761962891,0.4775852262973785,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7436586022377014,0.320050835609436,0.3086046278476715,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.6539157032966614,0.2163566350936889,0.999854564666748,284.8144836425781,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1702880859375,284.8124084472656,1.0,0.6149336099624634,1.0,1.0,0.0,1.0,-3.071789503097534,3.071781873703003,7.583821570733562e-06,2.37148380279541,0.899057149887085,0.899057149887085,0.0,238.7267608642578,245.0,29373.48046875,-0.0,2776.70458984375,1.0,281.8581848144531,283.78387451171875,290.4847717285156,292.44976806640625,293.1499938964844,293.1499938964844,282.1499938964844,36074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379393219947815,1.0,0.0,0.0,3.65281081199646,3.652834892272949,8.903231787371624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.24365234375,0.0,1536.8583984375,1895.4371337890625,0.0,2822.46826171875,0.9059364199638368,1.0,0.0,3.0,1.0,0.0
12070800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.7500120997428894,0.3286694288253784,0.3010172545909881,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8541202545166016,0.4926594495773315,0.4711768329143524,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9561482071876526,0.6804599761962891,0.4775852262973785,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.7436586022377014,0.320050835609436,0.3086046278476715,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.6539157032966614,0.2163566350936889,0.999854564666748,284.8144836425781,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1702880859375,284.8124084472656,1.0,0.6149336099624634,1.0,1.0,0.0,1.0,-3.071789503097534,3.071781873703003,7.583821570733562e-06,2.37148380279541,0.899057149887085,0.899057149887085,0.0,238.7267608642578,245.0,29373.48046875,-0.0,2776.70458984375,1.0,281.8581848144531,283.78387451171875,290.4847717285156,292.44976806640625,293.1499938964844,293.1499938964844,282.1499938964844,36074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379393219947815,1.0,0.0,0.0,3.65281081199646,3.652834892272949,8.903231787371624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.24365234375,0.0,1536.8583984375,1895.4371337890625,0.0,2822.46826171875,0.9059364199638368,1.0,0.0,3.0,1.0,0.0
12070860,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7459842562675476,0.327565848827362,0.2997547686100006,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8495298027992249,0.4909715950489044,0.469316691160202,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9518324136734008,0.6811327934265137,0.4776733517646789,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7402049899101257,0.3194615542888641,0.3079424500465393,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6507159471511841,0.2159191071987152,0.9978896379470824,285.0099182128906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.16375732421875,285.0110778808594,1.0,0.6161381602287292,1.0,1.0,0.0,1.0,-3.064972400665283,3.064964771270752,7.549967449449468e-06,2.366124153137207,0.901457905769348,0.901457905769348,0.0,242.33786010742188,233.0,28571.41796875,-0.0,2782.06591796875,1.0,282.1422119140625,284.0082092285156,290.3323669433594,292.1810302734375,293.1499938964844,293.1499938964844,281.8500061035156,35940.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82352614402771,1.0,0.0,0.0,3.654125452041626,3.6541495323181152,8.90964088284818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.72216796875,0.0,1537.3165283203125,1895.4371337890625,0.0,2688.26708984375,0.9061707258224488,1.0,0.0,3.0,1.0,0.0
12070920,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7459842562675476,0.327565848827362,0.2997547686100006,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8495298027992249,0.4909715950489044,0.469316691160202,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9518324136734008,0.6811327934265137,0.4776733517646789,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7402049899101257,0.3194615542888641,0.3079424500465393,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6507159471511841,0.2159191071987152,0.9978896379470824,285.0099182128906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.16375732421875,285.0110778808594,1.0,0.6161381602287292,1.0,1.0,0.0,1.0,-3.064972400665283,3.064964771270752,7.549967449449468e-06,2.366124153137207,0.901457905769348,0.901457905769348,0.0,242.33786010742188,233.0,28571.41796875,-0.0,2782.06591796875,1.0,282.1422119140625,284.0082092285156,290.3323669433594,292.1810302734375,293.1499938964844,293.1499938964844,281.8500061035156,35940.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82352614402771,1.0,0.0,0.0,3.654125452041626,3.6541495323181152,8.90964088284818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.72216796875,0.0,1537.3165283203125,1895.4371337890625,0.0,2688.26708984375,0.9061707258224488,1.0,0.0,3.0,1.0,0.0
12070980,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7469080090522766,0.3256377577781677,0.2983322143554687,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8507276773452759,0.4884963929653168,0.4673094153404236,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.9547536969184875,0.6803916692733765,0.47757288813591,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7415315508842468,0.3182984292507171,0.3070410490036011,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.6518528461456299,0.2150274068117141,0.9944829344749452,284.7929077148437,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1505126953125,284.7908020019531,1.0,0.612899661064148,1.0,1.0,0.0,1.0,-3.055565357208252,3.0555577278137207,7.504264431190677e-06,2.359102487564087,0.8976176977157593,0.8976176977157593,0.0,239.30374145507807,221.0,29125.240234375,-0.0,2747.58935546875,1.0,281.8577880859375,283.7686767578125,290.3946838378906,292.32501220703125,293.1499938964844,293.1499938964844,282.1499938964844,36140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341765403747559,1.0,0.0,0.0,3.649960994720459,3.649985074996948,8.889344940143928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.3544921875,0.0,1534.1732177734375,1895.4371337890625,0.0,2787.358154296875,0.9053472876548768,1.0,0.0,3.0,1.0,0.0
12071040,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7469080090522766,0.3256377577781677,0.2983322143554687,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8507276773452759,0.4884963929653168,0.4673094153404236,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.9547536969184875,0.6803916692733765,0.47757288813591,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.7415315508842468,0.3182984292507171,0.3070410490036011,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.6518528461456299,0.2150274068117141,0.9944829344749452,284.7929077148437,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1505126953125,284.7908020019531,1.0,0.612899661064148,1.0,1.0,0.0,1.0,-3.055565357208252,3.0555577278137207,7.504264431190677e-06,2.359102487564087,0.8976176977157593,0.8976176977157593,0.0,239.30374145507807,221.0,29125.240234375,-0.0,2747.58935546875,1.0,281.8577880859375,283.7686767578125,290.3946838378906,292.32501220703125,293.1499938964844,293.1499938964844,282.1499938964844,36140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341765403747559,1.0,0.0,0.0,3.649960994720459,3.649985074996948,8.889344940143928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.3544921875,0.0,1534.1732177734375,1895.4371337890625,0.0,2787.358154296875,0.9053472876548768,1.0,0.0,3.0,1.0,0.0
12071100,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7481153607368469,0.3248289227485657,0.2972774803638458,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8522832989692688,0.4873758256435394,0.4659245610237121,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.957384705543518,0.6802679300308228,0.4771344661712646,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7429622411727905,0.3177548348903656,0.3062822520732879,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.6530783772468567,0.2145645916461944,0.9914990663528442,284.9371032714844,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1450500488281,284.9458312988281,1.0,0.6102133989334106,1.0,1.0,0.0,1.0,-3.04760217666626,3.0475945472717285,7.46514524507802e-06,2.3529305458068848,0.8989054560661316,0.8989054560661316,0.0,236.3728790283203,221.0,28400.89453125,-0.0,2716.685302734375,1.0,282.1012878417969,283.9426574707031,290.3003845214844,292.1013488769531,293.1499938964844,293.1499938964844,282.1499938964844,36069.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824628472328186,1.0,0.0,0.0,3.648402452468872,3.648426532745361,8.881755206857633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.21875,0.0,1531.9088134765625,1895.4371337890625,0.0,2698.5009765625,0.9050138592720032,1.0,0.0,3.0,1.0,0.0
12071160,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7508302927017212,0.3244946897029876,0.2966746389865875,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.855436384677887,0.4867288470268249,0.464996337890625,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9619371891021729,0.6808068156242371,0.4772323966026306,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7457318305969238,0.3175393044948578,0.3058054745197296,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6555399894714355,0.2143425494432449,0.9893396496772766,284.9864501953125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1441955566406,284.9874572753906,1.0,0.6072328686714172,1.0,1.0,0.0,1.0,-3.0427045822143555,3.042697191238404,7.4410822890058625e-06,2.349111795425415,0.8996932506561279,0.8996932506561279,0.0,232.2209014892578,209.0,28280.001953125,-0.0,2685.559326171875,1.0,282.1423034667969,283.9918212890625,290.28289794921875,292.1058044433594,293.1499938964844,293.1499938964844,282.45001220703125,35992.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176022171974182,1.0,0.0,0.0,3.649323463439941,3.649347305297852,8.886239015737374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.21044921875,0.0,1532.360107421875,1895.4371337890625,0.0,2633.369873046875,0.9051337242126464,1.0,0.0,3.0,1.0,0.0
12071220,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7592005133628845,0.3245845735073089,0.296159029006958,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.8649402260780334,0.4862548410892486,0.4639034867286682,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9740043878555298,0.6828530430793762,0.4781405329704284,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7540177702903748,0.3177197575569153,0.3053870797157287,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.663081169128418,0.214399367570877,0.9869484305381776,285.2030334472656,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1495056152344,285.2042236328125,1.0,0.6008237600326538,1.0,1.0,0.0,1.0,-3.038477659225464,3.038470268249512,7.420434030791512e-06,2.345853328704834,0.9048246145248412,0.9048246145248412,0.0,221.94142150878903,197.0,27492.62890625,-0.0,2624.066650390625,1.0,282.4418029785156,284.23541259765625,290.24383544921875,291.9972229003906,293.1499938964844,293.1499938964844,282.1499938964844,35753.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970380783081055,1.0,0.0,0.0,3.657794237136841,3.65781831741333,8.927540875447448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.41552734375,0.0,1540.0123291015625,1895.4371337890625,0.0,2444.376220703125,0.906870424747467,1.0,0.0,3.0,1.0,0.0
12071280,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7592005133628845,0.3245845735073089,0.296159029006958,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.8649402260780334,0.4862548410892486,0.4639034867286682,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9740043878555298,0.6828530430793762,0.4781405329704284,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7540177702903748,0.3177197575569153,0.3053870797157287,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.663081169128418,0.214399367570877,0.9869484305381776,285.2030334472656,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1495056152344,285.2042236328125,1.0,0.6008237600326538,1.0,1.0,0.0,1.0,-3.038477659225464,3.038470268249512,7.420434030791512e-06,2.345853328704834,0.9048246145248412,0.9048246145248412,0.0,221.94142150878903,197.0,27492.62890625,-0.0,2624.066650390625,1.0,282.4418029785156,284.23541259765625,290.24383544921875,291.9972229003906,293.1499938964844,293.1499938964844,282.1499938964844,35753.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970380783081055,1.0,0.0,0.0,3.657794237136841,3.65781831741333,8.927540875447448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.41552734375,0.0,1540.0123291015625,1895.4371337890625,0.0,2444.376220703125,0.906870424747467,1.0,0.0,3.0,1.0,0.0
12071340,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7680402398109436,0.3231977820396423,0.2950546443462372,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8751955032348633,0.4843681752681732,0.4622728824615478,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.98531174659729,0.6824306845664978,0.4781795740127563,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.763032853603363,0.3169819414615631,0.3046652376651764,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6713553667068481,0.2138667404651641,0.983927845954895,284.984619140625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1419372558594,284.9824523925781,1.0,0.5938029289245605,1.0,1.0,0.0,1.0,-3.0307531356811523,3.0307457447052,7.383433057839284e-06,2.3401780128479004,0.9028412103652954,0.9028412103652954,0.0,211.54153442382807,185.0,28065.01953125,-0.0,2555.454345703125,1.0,282.15771484375,283.9935913085937,290.3573913574219,292.21368408203125,293.1499938964844,293.1499938964844,281.8500061035156,35935.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121101260185242,1.0,0.0,0.0,3.661337375640869,3.6613614559173584,8.944844012148678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.662109375,0.0,1545.3365478515625,1895.4371337890625,0.0,2582.638671875,0.9077505469322203,1.0,0.0,3.0,1.0,0.0
12071400,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7680402398109436,0.3231977820396423,0.2950546443462372,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8751955032348633,0.4843681752681732,0.4622728824615478,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.98531174659729,0.6824306845664978,0.4781795740127563,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.763032853603363,0.3169819414615631,0.3046652376651764,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6713553667068481,0.2138667404651641,0.983927845954895,284.984619140625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1419372558594,284.9824523925781,1.0,0.5938029289245605,1.0,1.0,0.0,1.0,-3.0307531356811523,3.0307457447052,7.383433057839284e-06,2.3401780128479004,0.9028412103652954,0.9028412103652954,0.0,211.54153442382807,185.0,28065.01953125,-0.0,2555.454345703125,1.0,282.15771484375,283.9935913085937,290.3573913574219,292.21368408203125,293.1499938964844,293.1499938964844,281.8500061035156,35935.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121101260185242,1.0,0.0,0.0,3.661337375640869,3.6613614559173584,8.944844012148678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.662109375,0.0,1545.3365478515625,1895.4371337890625,0.0,2582.638671875,0.9077505469322203,1.0,0.0,3.0,1.0,0.0
12071460,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7719011902809143,0.3218137919902801,0.293850302696228,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8798675537109375,0.4826792180538177,0.4607400596141815,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.9900394082069396,0.6811887621879578,0.4774426221847534,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7671514749526978,0.316074401140213,0.3038017749786377,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.6750704646110535,0.2131800949573516,0.9806310534477234,284.8021545410156,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.13262939453125,284.7921447753906,1.0,0.5896788239479065,1.0,1.0,0.0,1.0,-3.021582126617432,3.0215749740600586,7.339097010117257e-06,2.333215951919556,0.8995314240455627,0.8995314240455627,0.0,206.48703002929688,185.0,28614.037109375,-0.0,2512.031982421875,1.0,281.8973083496094,283.7863464355469,290.3992919921875,292.35504150390625,293.1499938964844,293.1499938964844,281.8500061035156,36105.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253093361854553,1.0,0.0,0.0,3.65888786315918,3.658911943435669,8.932879040912667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.47265625,0.0,1543.86962890625,1895.4371337890625,0.0,2704.82470703125,0.9072733521461488,1.0,0.0,3.0,1.0,0.0
12071520,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.7750423550605774,0.3202724456787109,0.2923871874809265,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.8837916254997253,0.4808148443698883,0.458922266960144,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9938144087791444,0.6795624494552612,0.4763063192367553,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7706030607223511,0.31499183177948,0.3027037382125854,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.6781268119812012,0.2123448699712753,0.9764742851257324,284.7403259277344,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1224670410156,284.7378845214844,1.0,0.5855439305305481,1.0,1.0,0.0,1.0,-3.0099596977233887,3.0099523067474365,7.282950718945358e-06,2.324328899383545,0.8969227075576782,0.8969227075576782,0.0,201.9776763916016,173.0,28541.447265625,-0.0,2467.0966796875,1.0,281.8581237792969,283.7294006347656,290.36334228515625,292.27838134765625,293.1499938964844,293.1499938964844,282.1499938964844,36243.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313292860984802,1.0,0.0,0.0,3.6533145904541016,3.653338670730591,8.905687423066411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.12451171875,0.0,1538.68408203125,1895.4371337890625,0.0,2760.82373046875,0.906156837940216,1.0,0.0,3.0,1.0,0.0
12071580,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.783358097076416,0.318625658750534,0.2901246845722198,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8936634063720703,0.4784209132194519,0.4558607339859009,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.6788612604141235,0.4698680341243744,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7792311906814575,0.3136889636516571,0.3008225560188293,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6857075095176697,0.2112267315387725,0.968835949897766,284.9293212890625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1141662597656,284.9297790527344,1.0,0.5762637257575989,1.0,1.0,0.0,1.0,-2.983192443847656,2.983185291290283,7.154891136451624e-06,2.3040454387664795,0.8966497778892517,0.8966497778892517,0.0,192.1280212402344,161.0,27600.568359375,-0.0,2368.49951171875,1.0,282.1421813964844,283.9493713378906,290.21197509765625,292.0047302246094,293.1499938964844,293.1499938964844,282.45001220703125,36168.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144327402114868,1.0,0.0,0.0,3.646310329437256,3.646334409713745,8.87157170836872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.35546875,0.0,1530.32470703125,1895.4371337890625,0.0,2604.072509765625,0.9045719504356384,1.0,0.0,3.0,1.0,0.0
12071640,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.783358097076416,0.318625658750534,0.2901246845722198,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8936634063720703,0.4784209132194519,0.4558607339859009,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.6788612604141235,0.4698680341243744,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7792311906814575,0.3136889636516571,0.3008225560188293,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6857075095176697,0.2112267315387725,0.968835949897766,284.9293212890625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1141662597656,284.9297790527344,1.0,0.5762637257575989,1.0,1.0,0.0,1.0,-2.983192443847656,2.983185291290283,7.154891136451624e-06,2.3040454387664795,0.8966497778892517,0.8966497778892517,0.0,192.1280212402344,161.0,27600.568359375,-0.0,2368.49951171875,1.0,282.1421813964844,283.9493713378906,290.21197509765625,292.0047302246094,293.1499938964844,293.1499938964844,282.45001220703125,36168.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144327402114868,1.0,0.0,0.0,3.646310329437256,3.646334409713745,8.87157170836872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.35546875,0.0,1530.32470703125,1895.4371337890625,0.0,2604.072509765625,0.9045719504356384,1.0,0.0,3.0,1.0,0.0
12071700,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7883711457252502,0.3183511197566986,0.2895389497280121,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8993781805038452,0.4777916967868805,0.4549054801464081,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.6806960701942444,0.4602648019790649,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7842539548873901,0.3134315609931946,0.3002730011940002,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.690136730670929,0.2109580039978027,0.966337025165558,285.08648681640625,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1161193847656,285.0955505371094,1.0,0.5712467432022095,1.0,1.0,0.0,1.0,-2.96732234954834,2.967315196990967,7.078478574840119e-06,2.291576147079468,0.8981315493583679,0.8981315493583679,0.0,187.11257934570312,161.0,26811.333984375,-0.0,2313.489501953125,1.0,282.398681640625,284.1369934082031,290.1456298828125,291.8260498046875,293.1499938964844,293.1499938964844,282.45001220703125,36071.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997696995735168,1.0,0.0,0.0,3.6450257301330566,3.645049810409546,8.865321774464974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.49169921875,0.0,1528.1749267578125,1895.4371337890625,0.0,2469.31982421875,0.9042633175849916,1.0,0.0,3.0,1.0,0.0
12071760,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7943357825279236,0.3183403015136719,0.2892903387546539,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9061275720596312,0.4774468541145324,0.4543208181858063,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9990000128746032,0.6840704679489136,0.4498787224292755,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7901489734649658,0.3133816421031952,0.299981951713562,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.6953610777854919,0.210854098200798,0.9647491574287416,285.1336364746094,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1241149902344,285.1341247558594,1.0,0.5660622715950012,1.0,1.0,0.0,1.0,-2.951576471328736,2.9515693187713623,7.003588962106733e-06,2.279430866241455,0.8988249897956848,0.8988249897956848,0.0,181.8620147705078,149.0,26613.828125,-0.0,2258.99169921875,1.0,282.4418334960937,284.1843566894531,290.1556701660156,291.86346435546875,293.1499938964844,293.1499938964844,282.75,35996.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905185222625732,1.0,0.0,0.0,3.6459147930145264,3.645938873291016,8.869646990206093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.77685546875,0.0,1528.6015625,1895.4371337890625,0.0,2385.073486328125,0.9043716788291932,1.0,0.0,3.0,1.0,0.0
12071820,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8084180951118469,0.3187009394168854,0.2891333401203155,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.9235029816627502,0.4771969020366668,0.4535647630691528,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.9990000128746032,0.6933729648590088,0.4270915985107422,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8041060566902161,0.3136017024517059,0.2997036278247833,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.7078068256378174,0.2109943777322769,0.9630045294761658,285.3376159667969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.159912109375,285.3381042480469,1.0,0.5553661584854126,1.0,1.0,0.0,1.0,-2.9206552505493164,2.9206483364105225,6.857733751530759e-06,2.2556028366088867,0.903267741203308,0.903267741203308,0.0,170.86585998535156,152.0,25652.609375,-0.0,2150.117431640625,1.0,282.74176025390625,284.4179992675781,290.14215087890625,291.7829284667969,293.1499938964844,293.1499938964844,282.45001220703125,35787.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683113813400269,1.0,0.0,0.0,3.653272867202759,3.653296947479248,8.905483923626889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.03173828125,0.0,1535.22509765625,1895.4371337890625,0.0,2185.857666015625,0.9058770537376404,1.0,0.0,3.0,1.0,0.0
12071880,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8084180951118469,0.3187009394168854,0.2891333401203155,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.9235029816627502,0.4771969020366668,0.4535647630691528,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.9990000128746032,0.6933729648590088,0.4270915985107422,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8041060566902161,0.3136017024517059,0.2997036278247833,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.7078068256378174,0.2109943777322769,0.9630045294761658,285.3376159667969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.159912109375,285.3381042480469,1.0,0.5553661584854126,1.0,1.0,0.0,1.0,-2.9206552505493164,2.9206483364105225,6.857733751530759e-06,2.2556028366088867,0.903267741203308,0.903267741203308,0.0,170.86585998535156,152.0,25652.609375,-0.0,2150.117431640625,1.0,282.74176025390625,284.4179992675781,290.14215087890625,291.7829284667969,293.1499938964844,293.1499938964844,282.45001220703125,35787.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683113813400269,1.0,0.0,0.0,3.653272867202759,3.653296947479248,8.905483923626889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.03173828125,0.0,1535.22509765625,1895.4371337890625,0.0,2185.857666015625,0.9058770537376404,1.0,0.0,3.0,1.0,0.0
12071940,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8156201243400574,0.3174359500408172,0.2883343994617462,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9332708716392516,0.4753569066524505,0.4521925747394562,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.7005230188369751,0.414446085691452,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.811660647392273,0.3127236366271972,0.2990716397762298,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7145832180976868,0.2105134278535843,0.9611244201660156,285.10870361328125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.18377685546875,285.1062316894531,1.0,0.5493395328521729,1.0,1.0,0.0,1.0,-2.899815082550049,2.899808168411255,6.7601540649775416e-06,2.2394802570343018,0.9006338715553284,0.9006338715553284,0.0,164.8444366455078,155.0,26099.55859375,-0.0,2084.821533203125,1.0,282.457763671875,284.1684875488281,290.2654113769531,292.003173828125,293.1499938964844,293.1499938964844,282.1499938964844,35988.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835736870765686,1.0,0.0,0.0,3.6548824310302734,3.654906511306762,8.913332294469001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.74853515625,0.0,1538.5225830078125,1895.4371337890625,0.0,2322.284912109375,0.9063405394554138,1.0,0.0,3.0,1.0,0.0
12072000,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8156201243400574,0.3174359500408172,0.2883343994617462,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9332708716392516,0.4753569066524505,0.4521925747394562,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,0.7005230188369751,0.414446085691452,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.811660647392273,0.3127236366271972,0.2990716397762298,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7145832180976868,0.2105134278535843,0.9611244201660156,285.10870361328125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.18377685546875,285.1062316894531,1.0,0.5493395328521729,1.0,1.0,0.0,1.0,-2.899815082550049,2.899808168411255,6.7601540649775416e-06,2.2394802570343018,0.9006338715553284,0.9006338715553284,0.0,164.8444366455078,155.0,26099.55859375,-0.0,2084.821533203125,1.0,282.457763671875,284.1684875488281,290.2654113769531,292.003173828125,293.1499938964844,293.1499938964844,282.1499938964844,35988.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835736870765686,1.0,0.0,0.0,3.6548824310302734,3.654906511306762,8.913332294469001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.74853515625,0.0,1538.5225830078125,1895.4371337890625,0.0,2322.284912109375,0.9063405394554138,1.0,0.0,3.0,1.0,0.0
