time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8155550956726074,0.3146247267723083,0.2860488891601562,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9336277842521667,0.4718315899372101,0.4491629600524902,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.7031183242797852,0.4112638533115387,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8120566606521606,0.3105255365371704,0.2972210347652435,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7149396538734436,0.209002673625946,0.9551995992660522,284.8627014160156,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.17608642578125,284.8602905273437,1.0,0.5456523895263672,1.0,1.0,0.0,1.0,-2.880255460739136,2.880248785018921,6.669517460977659e-06,2.224486827850342,0.894061803817749,0.894061803817749,0.0,162.81260681152344,158.0,26555.615234375,-0.0,2042.09716796875,1.0,282.158203125,283.90362548828125,290.2738342285156,292.0687255859375,293.1499938964844,293.1499938964844,282.45001220703125,36311.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034789562225342,1.0,0.0,0.0,3.644386529922485,3.644410610198975,8.862212439453288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.65478515625,0.0,1529.256103515625,1895.4371337890625,0.0,2503.275390625,0.9042060971260072,1.0,0.0,3.0,1.0,0.0
12072120,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8155550956726074,0.3146247267723083,0.2860488891601562,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9336277842521667,0.4718315899372101,0.4491629600524902,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.7031183242797852,0.4112638533115387,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8120566606521606,0.3105255365371704,0.2972210347652435,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7149396538734436,0.209002673625946,0.9551995992660522,284.8627014160156,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.17608642578125,284.8602905273437,1.0,0.5456523895263672,1.0,1.0,0.0,1.0,-2.880255460739136,2.880248785018921,6.669517460977659e-06,2.224486827850342,0.894061803817749,0.894061803817749,0.0,162.81260681152344,158.0,26555.615234375,-0.0,2042.09716796875,1.0,282.158203125,283.90362548828125,290.2738342285156,292.0687255859375,293.1499938964844,293.1499938964844,282.45001220703125,36311.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034789562225342,1.0,0.0,0.0,3.644386529922485,3.644410610198975,8.862212439453288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.65478515625,0.0,1529.256103515625,1895.4371337890625,0.0,2503.275390625,0.9042060971260072,1.0,0.0,3.0,1.0,0.0
12072180,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.813647985458374,0.3129899799823761,0.2841593623161316,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9311719536781312,0.4694046974182129,0.4464354217052459,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.7052330374717712,0.4115470051765442,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.810294508934021,0.3089649975299835,0.295453280210495,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7132226228713989,0.2077946960926056,0.9488996267318726,285.0583190917969,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.17266845703125,285.0595092773437,1.0,0.5435360074043274,1.0,1.0,0.0,1.0,-2.865339517593384,2.865333080291748,6.600641427212395e-06,2.212977647781372,0.8932100534439087,0.8932100534439087,0.0,162.35906982421875,161.0,25714.279296875,-0.0,2015.2249755859373,1.0,282.4421081542969,284.1300964355469,290.1169128417969,291.794189453125,293.1499938964844,293.1499938964844,282.75,36237.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860670685768127,1.0,0.0,0.0,3.634754657745361,3.6347787380218506,8.815430305730843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.5087890625,0.0,1518.0401611328125,1895.4371337890625,0.0,2344.780029296875,0.9020376205444336,1.0,0.0,3.0,1.0,0.0
12072240,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.813647985458374,0.3129899799823761,0.2841593623161316,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9311719536781312,0.4694046974182129,0.4464354217052459,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9990000128746032,0.7052330374717712,0.4115470051765442,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.810294508934021,0.3089649975299835,0.295453280210495,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7132226228713989,0.2077946960926056,0.9488996267318726,285.0583190917969,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.17266845703125,285.0595092773437,1.0,0.5435360074043274,1.0,1.0,0.0,1.0,-2.865339517593384,2.865333080291748,6.600641427212395e-06,2.212977647781372,0.8932100534439087,0.8932100534439087,0.0,162.35906982421875,161.0,25714.279296875,-0.0,2015.2249755859373,1.0,282.4421081542969,284.1300964355469,290.1169128417969,291.794189453125,293.1499938964844,293.1499938964844,282.75,36237.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860670685768127,1.0,0.0,0.0,3.634754657745361,3.6347787380218506,8.815430305730843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.5087890625,0.0,1518.0401611328125,1895.4371337890625,0.0,2344.780029296875,0.9020376205444336,1.0,0.0,3.0,1.0,0.0
12072300,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.8130654692649841,0.3126715123653412,0.2837195694446563,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.9302735924720764,0.4687385857105255,0.4456300437450409,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.9990000128746032,0.706667423248291,0.4118246436119079,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8096725940704346,0.3085854947566986,0.2949638664722442,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7125950455665588,0.2074790596961975,0.9470314383506776,285.2229919433594,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1755676269531,285.2333679199219,1.0,0.5430380702018738,1.0,1.0,0.0,1.0,-2.86133885383606,2.8613321781158447,6.582282821909757e-06,2.2099151611328125,0.8944873213768005,0.8944873213768005,0.0,162.32054138183594,161.0,25027.869140625,-0.0,2008.46533203125,1.0,282.6983642578125,284.32440185546875,290.0491027832031,291.61895751953125,293.1499938964844,293.1499938964844,282.75,36135.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710145115852356,1.0,0.0,0.0,3.632288694381714,3.632312536239624,8.803472155705094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.43798828125,0.0,1514.56005859375,1895.4371337890625,0.0,2209.8525390625,0.9014633297920228,1.0,0.0,3.0,1.0,0.0
12072360,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.8127754330635071,0.3125759959220886,0.2835892736911773,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.929678738117218,0.4683372378349304,0.4451859295368194,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9990000128746032,0.7083274126052856,0.412090539932251,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.809302031993866,0.3084184825420379,0.2947456836700439,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.7122157216072083,0.2073357850313186,0.9461354613304138,285.2796325683594,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.18096923828125,285.281005859375,1.0,0.5428860783576965,1.0,1.0,0.0,1.0,-2.8596253395080566,2.859618663787842,6.574488907062914e-06,2.2086310386657715,0.8950472474098206,0.8950472474098206,0.0,162.36483764648438,164.0,24931.958984375,-0.0,2005.8729248046875,1.0,282.7417297363281,284.37921142578125,290.0610656738281,291.6622314453125,293.1499938964844,293.1499938964844,283.04998779296875,36051.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617583870887756,1.0,0.0,0.0,3.632206439971924,3.632230520248413,8.803074251773069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.793701171875,0.0,1513.8477783203125,1895.4371337890625,0.0,2128.01318359375,0.9013476967811584,1.0,0.0,3.0,1.0,0.0
12072420,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.8118981122970581,0.3126802742481231,0.283610999584198,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.928042769432068,0.4679200947284698,0.4446917772293091,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.9990000128746032,0.7118860483169556,0.4134980142116546,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.8083057999610901,0.3084148466587066,0.2946577668190002,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7113155126571655,0.2073384076356887,0.9458075761795044,285.50250244140625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1934814453125,285.5039367675781,1.0,0.5434094667434692,1.0,1.0,0.0,1.0,-2.8602445125579834,2.860237836837769,6.57760074318503e-06,2.209228038787842,0.8993481397628784,0.8993481397628784,0.0,162.96365356445312,167.0,24201.34765625,-0.0,2009.8125,1.0,283.0416564941406,284.62847900390625,290.05352783203125,291.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,35823.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406150698661804,1.0,0.0,0.0,3.6381735801696777,3.638197422027588,8.832021194393747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.21875,0.0,1518.732421875,1895.4371337890625,0.0,1944.82421875,0.9005264043807983,1.0,0.0,3.0,1.0,0.0
12072480,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.8118981122970581,0.3126802742481231,0.283610999584198,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.928042769432068,0.4679200947284698,0.4446917772293091,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.9990000128746032,0.7118860483169556,0.4134980142116546,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.8083057999610901,0.3084148466587066,0.2946577668190002,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7113155126571655,0.2073384076356887,0.9458075761795044,285.50250244140625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1934814453125,285.5039367675781,1.0,0.5434094667434692,1.0,1.0,0.0,1.0,-2.8602445125579834,2.860237836837769,6.57760074318503e-06,2.209228038787842,0.8993481397628784,0.8993481397628784,0.0,162.96365356445312,167.0,24201.34765625,-0.0,2009.8125,1.0,283.0416564941406,284.62847900390625,290.05352783203125,291.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,35823.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406150698661804,1.0,0.0,0.0,3.6381735801696777,3.638197422027588,8.832021194393747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.21875,0.0,1518.732421875,1895.4371337890625,0.0,1944.82421875,0.9005264043807983,1.0,0.0,3.0,1.0,0.0
12072540,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.8099237084388733,0.3124433159828186,0.2835766971111297,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.9250152111053468,0.4672270715236664,0.4442195296287536,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.9990000128746032,0.7146390080451965,0.4165371358394623,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8063141703605652,0.3082694113254547,0.2946543395519256,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.7096062302589417,0.2072872817516327,0.9460724592208862,285.58416748046875,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.19891357421875,285.5845642089844,1.0,0.5447438359260559,1.0,1.0,0.0,1.0,-2.863602638244629,2.863595962524414,6.593468242499512e-06,2.2120072841644287,0.9030446410179138,0.9030446410179138,0.0,164.33657836914062,170.0,23913.8046875,-0.0,2022.034423828125,1.0,283.1470642089844,284.7207336425781,290.0996398925781,291.65155029296875,293.1499938964844,293.1499938964844,283.04998779296875,35344.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359293699264526,1.0,0.0,0.0,3.629611015319824,3.6296346187591553,8.790497645350115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.42919921875,0.0,1505.7249755859375,1895.4371337890625,0.0,1905.008544921875,0.9019086360931396,1.0,0.0,3.0,1.0,0.0
12072600,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841064453125,0.8099237084388733,0.3124433159828186,0.2835766971111297,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.9250152111053468,0.4672270715236664,0.4442195296287536,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.9990000128746032,0.7146390080451965,0.4165371358394623,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.8063141703605652,0.3082694113254547,0.2946543395519256,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.7096062302589417,0.2072872817516327,0.9460724592208862,285.58416748046875,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.19891357421875,285.5845642089844,1.0,0.5447438359260559,1.0,1.0,0.0,1.0,-2.863602638244629,2.863595962524414,6.593468242499512e-06,2.2120072841644287,0.9030446410179138,0.9030446410179138,0.0,164.33657836914062,170.0,23913.8046875,-0.0,2022.034423828125,1.0,283.1470642089844,284.7207336425781,290.0996398925781,291.65155029296875,293.1499938964844,293.1499938964844,283.04998779296875,35344.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359293699264526,1.0,0.0,0.0,3.629611015319824,3.6296346187591553,8.790497645350115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.42919921875,0.0,1505.7249755859375,1895.4371337890625,0.0,1905.008544921875,0.9019086360931396,1.0,0.0,3.0,1.0,0.0
12072660,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.807695209980011,0.3117968142032623,0.2832368612289428,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.9219692945480348,0.4662990272045135,0.4436040818691253,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.9990000128746032,0.7152804732322693,0.4195029735565185,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8041512370109558,0.3078177869319916,0.2944268882274627,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.7077001333236694,0.2069852799177169,0.9454876780509948,285.5196228027344,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1942443847656,285.5167541503906,1.0,0.545737624168396,1.0,1.0,0.0,1.0,-2.865045547485352,2.8650388717651367,6.600422238989268e-06,2.2132599353790283,0.9034706354141236,0.9034706354141236,0.0,165.6134490966797,170.0,24102.404296875,-0.0,2030.648681640625,1.0,283.061279296875,284.64703369140625,290.14764404296875,291.7479248046875,293.1499938964844,293.1499938964844,283.04998779296875,35576.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433337569236755,1.0,0.0,0.0,3.6447134017944336,3.644737482070923,8.863802918313013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.15673828125,0.0,1524.1300048828125,1895.4371337890625,0.0,1968.0618896484373,0.9037649631500244,1.0,0.0,3.0,1.0,0.0
12072720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8055969476699829,0.3111605048179626,0.2827809751033783,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9192711710929872,0.4654573798179626,0.4429421424865722,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.9990000128746032,0.7152340412139893,0.4220602810382843,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8021674752235413,0.3073438704013824,0.2940919995307922,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7059119939804077,0.2066395133733749,0.9444267153739928,285.5029296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1877746582031,285.5018615722656,1.0,0.5464088320732117,1.0,1.0,0.0,1.0,-2.865099668502808,2.8650929927825928,6.600871074624592e-06,2.2133913040161133,0.9037565588951112,0.9037565588951112,0.0,166.67469787597656,173.0,24086.439453125,-0.0,2035.922119140625,1.0,283.0526123046875,284.6317443847656,290.1470642089844,291.745849609375,293.1499938964844,293.1499938964844,282.75,35646.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475660443305969,1.0,0.0,0.0,3.649341344833374,3.6493654251098633,8.886327123036608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.453125,0.0,1529.78857421875,1895.4371337890625,0.0,2004.4312744140625,0.9048607349395752,1.0,0.0,3.0,1.0,0.0
12072780,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7984572052955627,0.3084855675697326,0.2808453738689422,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.9106167554855348,0.4621886610984802,0.4403839707374573,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.9990000128746032,0.7127594947814941,0.4302095472812652,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7955071926116943,0.3052781224250793,0.2925709187984466,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.6997606158256531,0.2050480991601944,0.939102053642273,285.2684631347656,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1570129394531,285.2662353515625,1.0,0.5479414463043213,1.0,1.0,0.0,1.0,-2.8612723350524902,2.8612656593322754,6.583788490388542e-06,2.21067762374878,0.8994913101196289,0.8994913101196289,0.0,169.94520568847656,176.0,24649.001953125,-0.0,2045.55810546875,1.0,282.7580871582031,284.3755187988281,290.1724548339844,291.8453674316406,293.1499938964844,293.1499938964844,283.04998779296875,35990.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706136107444763,1.0,0.0,0.0,3.650885820388794,3.650909900665283,8.893850349522836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.23046875,0.0,1534.0845947265625,1895.4371337890625,0.0,2206.2890625,0.905432105064392,1.0,0.0,3.0,1.0,0.0
12072840,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.7984572052955627,0.3084855675697326,0.2808453738689422,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.9106167554855348,0.4621886610984802,0.4403839707374573,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.9990000128746032,0.7127594947814941,0.4302095472812652,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7955071926116943,0.3052781224250793,0.2925709187984466,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.6997606158256531,0.2050480991601944,0.939102053642273,285.2684631347656,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1570129394531,285.2662353515625,1.0,0.5479414463043213,1.0,1.0,0.0,1.0,-2.8612723350524902,2.8612656593322754,6.583788490388542e-06,2.21067762374878,0.8994913101196289,0.8994913101196289,0.0,169.94520568847656,176.0,24649.001953125,-0.0,2045.55810546875,1.0,282.7580871582031,284.3755187988281,290.1724548339844,291.8453674316406,293.1499938964844,293.1499938964844,283.04998779296875,35990.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706136107444763,1.0,0.0,0.0,3.650885820388794,3.650909900665283,8.893850349522836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.23046875,0.0,1534.0845947265625,1895.4371337890625,0.0,2206.2890625,0.905432105064392,1.0,0.0,3.0,1.0,0.0
12072900,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119873046875,0.7945271134376526,0.3073920905590057,0.2796946763992309,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142761230469,0.906068742275238,0.4607463777065277,0.4388632774353027,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.9990000128746032,0.7114112377166748,0.434651255607605,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.7917989492416382,0.304323673248291,0.2915953397750854,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.6962406039237976,0.2042366117238998,0.9354143142700196,285.41387939453125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1434936523437,285.4236145019531,1.0,0.5485889315605164,1.0,1.0,0.0,1.0,-2.85779333114624,2.8577866554260254,6.567904165422078e-06,2.2080419063568115,0.9004320502281189,0.9004320502281189,0.0,171.69845581054688,176.0,23977.462890625,-0.0,2048.354248046875,1.0,283.0013732910156,284.5516967773437,290.0491638183594,291.59637451171875,293.1499938964844,293.1499938964844,283.04998779296875,35975.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626859545707703,1.0,0.0,0.0,3.650700807571411,3.650724887847901,8.892948812899704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.18701171875,0.0,1533.7647705078125,1895.4371337890625,0.0,2136.172607421875,0.9054470658302308,1.0,0.0,3.0,1.0,0.0
12072960,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.7916602492332458,0.3067688941955566,0.2790378332138061,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.9027405381202698,0.4597813487052917,0.4378475844860077,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.9990000128746032,0.710604727268219,0.438221126794815,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7889783978462219,0.3037019371986389,0.2909484505653381,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.6934966444969177,0.2036540955305099,0.9326863884925842,285.4661560058594,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1358642578125,285.4673156738281,1.0,0.5492823123931885,1.0,1.0,0.0,1.0,-2.8560144901275635,2.856008052825928,6.559812845807755e-06,2.206704616546631,0.9007627367973328,0.9007627367973328,0.0,173.16000366210938,179.0,23879.419921875,-0.0,2052.534423828125,1.0,283.0423278808594,284.6023254394531,290.0111083984375,291.5775146484375,293.1499938964844,293.1499938964844,282.75,35946.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556958198547363,1.0,0.0,0.0,3.6521828174591056,3.6522066593170166,8.900169632397592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11083984375,0.0,1535.1942138671875,1895.4371337890625,0.0,2074.927490234375,0.9057268500328064,1.0,0.0,3.0,1.0,0.0
12073020,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7853348255157471,0.3043327033519745,0.2773559391498565,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8956977128982544,0.4566987156867981,0.435472160577774,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.9990000128746032,0.7069786190986633,0.4458916485309601,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.782922625541687,0.3016937375068664,0.2894542515277862,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.687624454498291,0.2019591182470321,0.9266297221183776,285.2472839355469,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1093139648437,285.2451477050781,1.0,0.550632655620575,1.0,1.0,0.0,1.0,-2.851287603378296,2.85128116607666,6.538590696436586e-06,2.203265905380249,0.8951209187507629,0.8951209187507629,0.0,176.3150634765625,167.0,24408.7265625,-0.0,2060.06103515625,1.0,282.7578125,284.36187744140625,290.07794189453125,291.72125244140625,293.1499938964844,293.1499938964844,283.04998779296875,36233.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673368453979492,1.0,0.0,0.0,3.644821882247925,3.644845962524414,8.864330425240041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.427734375,0.0,1529.1622314453125,1895.4371337890625,0.0,2177.225830078125,0.9042503833770752,1.0,0.0,3.0,1.0,0.0
12073080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7853348255157471,0.3043327033519745,0.2773559391498565,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8956977128982544,0.4566987156867981,0.435472160577774,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.9990000128746032,0.7069786190986633,0.4458916485309601,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.782922625541687,0.3016937375068664,0.2894542515277862,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.687624454498291,0.2019591182470321,0.9266297221183776,285.2472839355469,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1093139648437,285.2451477050781,1.0,0.550632655620575,1.0,1.0,0.0,1.0,-2.851287603378296,2.85128116607666,6.538590696436586e-06,2.203265905380249,0.8951209187507629,0.8951209187507629,0.0,176.3150634765625,167.0,24408.7265625,-0.0,2060.06103515625,1.0,282.7578125,284.36187744140625,290.07794189453125,291.72125244140625,293.1499938964844,293.1499938964844,283.04998779296875,36233.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673368453979492,1.0,0.0,0.0,3.644821882247925,3.644845962524414,8.864330425240041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.427734375,0.0,1529.1622314453125,1895.4371337890625,0.0,2177.225830078125,0.9042503833770752,1.0,0.0,3.0,1.0,0.0
12073140,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7847492694854736,0.3025777637958526,0.2753983736038208,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8952867984771729,0.4542350172996521,0.4327635467052459,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.9990000128746032,0.7048107385635376,0.4437103867530823,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7825456261634827,0.3000534474849701,0.2876325249671936,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.6867942810058594,0.2004631757736206,0.9189761877059937,285.4407043457031,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0944519042969,285.4415283203125,1.0,0.5466659665107727,1.0,1.0,0.0,1.0,-2.831684112548828,2.8316776752471924,6.449602551583666e-06,2.188395500183105,0.894739031791687,0.894739031791687,0.0,174.637939453125,170.0,23535.841796875,-0.0,2019.691162109375,1.0,283.0421142578125,284.5859680175781,289.9521484375,291.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,36167.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492825388908386,1.0,0.0,0.0,3.637902021408081,3.637925863265991,8.830702995510364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0283203125,0.0,1520.998291015625,1895.4371337890625,0.0,2019.2471923828125,0.9006894826889038,1.0,0.0,3.0,1.0,0.0
12073200,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7847492694854736,0.3025777637958526,0.2753983736038208,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8952867984771729,0.4542350172996521,0.4327635467052459,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.9990000128746032,0.7048107385635376,0.4437103867530823,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7825456261634827,0.3000534474849701,0.2876325249671936,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.6867942810058594,0.2004631757736206,0.9189761877059937,285.4407043457031,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0944519042969,285.4415283203125,1.0,0.5466659665107727,1.0,1.0,0.0,1.0,-2.831684112548828,2.8316776752471924,6.449602551583666e-06,2.188395500183105,0.894739031791687,0.894739031791687,0.0,174.637939453125,170.0,23535.841796875,-0.0,2019.691162109375,1.0,283.0421142578125,284.5859680175781,289.9521484375,291.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,36167.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492825388908386,1.0,0.0,0.0,3.637902021408081,3.637925863265991,8.830702995510364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0283203125,0.0,1520.998291015625,1895.4371337890625,0.0,2019.2471923828125,0.9006894826889038,1.0,0.0,3.0,1.0,0.0
12073260,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.7841772437095642,0.3013879954814911,0.2742946445941925,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8945843577384949,0.4523739814758301,0.4309628903865814,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.9990000128746032,0.7049199938774109,0.4428749680519104,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.7819641828536987,0.2988709211349487,0.286466896533966,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.685874879360199,0.1993758082389831,0.913804292678833,285.5149841308594,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09259033203125,285.5151672363281,1.0,0.544889509677887,1.0,1.0,0.0,1.0,-2.819559097290039,2.819552659988404,6.394377123797312e-06,2.1789746284484863,0.8937017321586609,0.8937017321586609,0.0,173.81744384765625,173.0,23112.251953125,-0.0,1996.0244140625,1.0,283.14703369140625,284.6748046875,289.9441223144531,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,35773.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736814022064209,1.0,0.0,0.0,3.6134655475616455,3.613489151000977,8.712466410543129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.30712890625,0.0,1491.2196044921875,1895.4371337890625,0.0,1912.5025634765625,0.8935902714729309,1.0,0.0,3.0,1.0,0.0
12073320,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.7841772437095642,0.3013879954814911,0.2742946445941925,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8945843577384949,0.4523739814758301,0.4309628903865814,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.9990000128746032,0.7049199938774109,0.4428749680519104,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.7819641828536987,0.2988709211349487,0.286466896533966,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.685874879360199,0.1993758082389831,0.913804292678833,285.5149841308594,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09259033203125,285.5151672363281,1.0,0.544889509677887,1.0,1.0,0.0,1.0,-2.819559097290039,2.819552659988404,6.394377123797312e-06,2.1789746284484863,0.8937017321586609,0.8937017321586609,0.0,173.81744384765625,173.0,23112.251953125,-0.0,1996.0244140625,1.0,283.14703369140625,284.6748046875,289.9441223144531,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,35773.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736814022064209,1.0,0.0,0.0,3.6134655475616455,3.613489151000977,8.712466410543129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.30712890625,0.0,1491.2196044921875,1895.4371337890625,0.0,1912.5025634765625,0.8935902714729309,1.0,0.0,3.0,1.0,0.0
12073380,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7817250490188599,0.2998807728290558,0.2730765342712402,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8917940258979797,0.4502227008342743,0.4290775060653686,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.9990000128746032,0.70420241355896,0.4449675679206848,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7796015739440918,0.2974967360496521,0.2852783501148224,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.683421790599823,0.1982048004865646,0.9089314937591552,285.5168762207031,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.08746337890625,285.5166320800781,1.0,0.5442471504211426,1.0,1.0,0.0,1.0,-2.8110580444335938,2.811051607131958,6.356080120895058e-06,2.1724979877471924,0.8913624882698059,0.8913624882698059,0.0,174.41461181640625,161.0,22919.779296875,-0.0,1985.1512451171875,1.0,283.1499328613281,284.6841125488281,289.9617614746094,291.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,35115.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734094500541687,1.0,0.0,0.0,3.570303440093994,3.570326566696167,8.505572282047069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.18896484375,0.0,1439.826416015625,1895.4371337890625,0.0,1889.5006103515625,0.8829218149185181,1.0,0.0,3.0,1.0,0.0
12073440,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7817250490188599,0.2998807728290558,0.2730765342712402,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8917940258979797,0.4502227008342743,0.4290775060653686,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.9990000128746032,0.70420241355896,0.4449675679206848,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.7796015739440918,0.2974967360496521,0.2852783501148224,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.683421790599823,0.1982048004865646,0.9089314937591552,285.5168762207031,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.08746337890625,285.5166320800781,1.0,0.5442471504211426,1.0,1.0,0.0,1.0,-2.8110580444335938,2.811051607131958,6.356080120895058e-06,2.1724979877471924,0.8913624882698059,0.8913624882698059,0.0,174.41461181640625,161.0,22919.779296875,-0.0,1985.1512451171875,1.0,283.1499328613281,284.6841125488281,289.9617614746094,291.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,35115.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734094500541687,1.0,0.0,0.0,3.570303440093994,3.570326566696167,8.505572282047069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.18896484375,0.0,1439.826416015625,1895.4371337890625,0.0,1889.5006103515625,0.8829218149185181,1.0,0.0,3.0,1.0,0.0
12073500,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7820761203765869,0.2990035712718963,0.2722944021224975,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.8922703266143799,0.449016660451889,0.4279515147209167,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.9990000128746032,0.7036012411117554,0.4431100785732269,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.7800192832946777,0.2967067658901214,0.2845343649387359,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.6836370229721069,0.1975434124469757,0.90593820810318,285.5174865722656,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0836486816406,285.51715087890625,1.0,0.5420879125595093,1.0,1.0,0.0,1.0,-2.8020544052124023,2.8020482063293457,6.315881364571396e-06,2.165746688842773,0.8899071216583252,0.8899071216583252,0.0,173.280517578125,161.0,22784.306640625,-0.0,1965.2425537109373,1.0,283.1499938964844,284.6895446777344,289.9594421386719,291.4732666015625,293.1499938964844,293.1499938964844,283.1499938964844,34582.17578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338555455207825,1.0,0.0,0.0,3.536828756332397,3.536851406097412,8.346825666194491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.00634765625,0.0,1400.587646484375,1895.4371337890625,0.0,1887.4844970703125,0.8775187730789185,1.0,0.0,3.0,1.0,0.0
12073560,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.7835566997528076,0.2980827987194061,0.2714296281337738,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.8940666317939758,0.4477554857730865,0.4267300367355346,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.9990000128746032,0.7033742666244507,0.4392648041248321,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.7815617918968201,0.2958684861660003,0.2837036550045013,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.6848583221435547,0.1968460828065872,0.9025892615318298,285.5127868652344,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0807800292969,285.5121765136719,1.0,0.539110004901886,1.0,1.0,0.0,1.0,-2.789907217025757,2.789900779724121,6.261436283239164e-06,2.156448602676392,0.8881710171699524,0.8881710171699524,0.0,171.17083740234375,164.0,22639.783203125,-0.0,1935.814208984375,1.0,283.1499938964844,284.6890563964844,289.951171875,291.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,34325.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335690259933472,1.0,0.0,0.0,3.5162909030914307,3.516313314437866,8.25017025363195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.017578125,0.0,1377.366455078125,1895.4371337890625,0.0,1885.0682373046875,0.8697125911712646,1.0,0.0,3.0,1.0,0.0
12073620,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.7829358577728271,0.296204000711441,0.2697342336177826,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8935208916664124,0.4451690912246704,0.4242940247058868,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.9990000128746032,0.7031686305999756,0.4375344812870025,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.7810577154159546,0.2941207885742187,0.2820523977279663,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.6840590834617615,0.195410668849945,0.8960909247398376,285.5106506347656,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0762634277344,285.5104064941406,1.0,0.5363892912864685,1.0,1.0,0.0,1.0,-2.7730557918548584,2.7730495929718018,6.185865458974149e-06,2.1433491706848145,0.8841555118560791,0.8841555118560791,0.0,169.8010711669922,167.0,22370.369140625,-0.0,1902.744140625,1.0,283.1499938964844,284.69757080078125,289.9238586425781,291.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,33458.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317004799842834,1.0,0.0,0.0,3.454254627227783,3.454276323318481,7.961630217323545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.3125,0.0,1308.10595703125,1895.4371337890625,0.0,1869.3389892578125,0.854638397693634,1.0,0.0,3.0,1.0,0.0
12073680,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.7829358577728271,0.296204000711441,0.2697342336177826,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8935208916664124,0.4451690912246704,0.4242940247058868,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.9990000128746032,0.7031686305999756,0.4375344812870025,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.7810577154159546,0.2941207885742187,0.2820523977279663,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.6840590834617615,0.195410668849945,0.8960909247398376,285.5106506347656,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0762634277344,285.5104064941406,1.0,0.5363892912864685,1.0,1.0,0.0,1.0,-2.7730557918548584,2.7730495929718018,6.185865458974149e-06,2.1433491706848145,0.8841555118560791,0.8841555118560791,0.0,169.8010711669922,167.0,22370.369140625,-0.0,1902.744140625,1.0,283.1499938964844,284.69757080078125,289.9238586425781,291.4193420410156,293.1499938964844,293.1499938964844,283.1499938964844,33458.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317004799842834,1.0,0.0,0.0,3.454254627227783,3.454276323318481,7.961630217323545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.3125,0.0,1308.10595703125,1895.4371337890625,0.0,1869.3389892578125,0.854638397693634,1.0,0.0,3.0,1.0,0.0
12073740,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.780289351940155,0.2942720055580139,0.2680459320545196,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8906341791152954,0.4425131976604461,0.4218454658985138,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.9990000128746032,0.7019925117492676,0.4391301274299621,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7785035967826843,0.2922864258289337,0.2803728878498077,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.6814059615135193,0.1939137727022171,0.8895909190177917,285.5133361816406,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0694580078125,285.51324462890625,1.0,0.5349658131599426,1.0,1.0,0.0,1.0,-2.76016902923584,2.760162830352783,6.128583208919736e-06,2.133424997329712,0.879389762878418,0.879389762878418,0.0,170.0146942138672,170.0,22119.40234375,-0.0,1883.62158203125,1.0,283.1499938964844,284.7107849121094,289.894775390625,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,32544.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283754944801331,1.0,0.0,0.0,3.385995626449585,3.386016607284546,7.65008223879704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.28369140625,0.0,1234.8201904296875,1895.4371337890625,0.0,1841.4747314453125,0.8381226062774658,1.0,0.0,3.0,1.0,0.0
12073800,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.780289351940155,0.2942720055580139,0.2680459320545196,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8906341791152954,0.4425131976604461,0.4218454658985138,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.9990000128746032,0.7019925117492676,0.4391301274299621,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.7785035967826843,0.2922864258289337,0.2803728878498077,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.6814059615135193,0.1939137727022171,0.8895909190177917,285.5133361816406,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0694580078125,285.51324462890625,1.0,0.5349658131599426,1.0,1.0,0.0,1.0,-2.76016902923584,2.760162830352783,6.128583208919736e-06,2.133424997329712,0.879389762878418,0.879389762878418,0.0,170.0146942138672,170.0,22119.40234375,-0.0,1883.62158203125,1.0,283.1499938964844,284.7107849121094,289.894775390625,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,32544.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283754944801331,1.0,0.0,0.0,3.385995626449585,3.386016607284546,7.65008223879704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.28369140625,0.0,1234.8201904296875,1895.4371337890625,0.0,1841.4747314453125,0.8381226062774658,1.0,0.0,3.0,1.0,0.0
12073860,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7777653336524963,0.2929279506206512,0.2668883502483368,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.8878360390663147,0.4406718611717224,0.4201649725437164,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.9990000128746032,0.7005184292793274,0.4414143860340118,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7760359644889832,0.2909996807575226,0.2792101800441742,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.6789351105690002,0.1928674280643463,0.8851208090782166,285.5184020996094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0638122558594,285.5184936523437,1.0,0.5345192551612854,1.0,1.0,0.0,1.0,-2.752732515335083,2.752726554870605,6.09566677667317e-06,2.127705812454224,0.8757326602935791,0.8757326602935791,0.0,170.7294464111328,170.0,21946.01953125,-0.0,1875.4305419921875,1.0,283.1499938964844,284.7237854003906,289.87628173828125,291.344970703125,293.1499938964844,293.1499938964844,283.1499938964844,31800.201171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725638747215271,1.0,0.0,0.0,3.3310275077819824,3.331047773361206,7.403715471809846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.80029296875,0.0,1177.7301025390625,1895.4371337890625,0.0,1818.6627197265625,0.8277124762535095,1.0,0.0,3.0,1.0,0.0
