time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.7764345407485962,0.2922849059104919,0.26634082198143,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.886353611946106,0.4397937059402466,0.4193700551986694,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.9990000128746032,0.6996070742607117,0.4427351355552673,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.7747310996055603,0.2903836965560913,0.2786585688591003,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.677643895149231,0.1923708766698837,0.8830171227455139,285.5190734863281,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.06109619140625,285.51910400390625,1.0,0.5344189405441284,1.0,1.0,0.0,1.0,-2.7495150566101074,2.749508857727051,6.081454557715915e-06,2.125232696533203,0.8738581538200378,0.8738581538200378,0.0,171.1847686767578,158.0,21873.544921875,-0.0,1872.58154296875,1.0,283.1499938964844,284.7274780273437,289.8682556152344,291.332275390625,293.1499938964844,293.1499938964844,283.1499938964844,31604.341796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243202924728394,1.0,0.0,0.0,3.3125131130218506,3.312533378601074,7.321643238356046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.277099609375,0.0,1159.264892578125,1895.4371337890625,0.0,1807.71337890625,0.8204063773155212,1.0,0.0,3.0,1.0,0.0
12073980,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.777491569519043,0.2902252972126007,0.2644367218017578,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.8877909183502197,0.4369861781597137,0.4166748821735382,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.9990000128746032,0.6971525549888611,0.4378127753734588,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7758423089981079,0.2883997857570648,0.2767283320426941,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.6782896518707275,0.1907745599746704,0.8755483627319336,285.5215148925781,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0543212890625,285.5211181640625,1.0,0.5292460322380066,1.0,1.0,0.0,1.0,-2.726794481277466,2.7267885208129883,5.981872163829394e-06,2.1079111099243164,0.8674464225769043,0.8674464225769043,0.0,168.2454071044922,161.0,21546.41015625,-0.0,1823.9759521484373,1.0,283.1499938964844,284.7419128417969,289.8426818847656,291.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,30655.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199090123176575,1.0,0.0,0.0,3.234191656112671,3.234210968017578,6.979508384574729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.139892578125,0.0,1082.4671630859375,1895.4371337890625,0.0,1771.2725830078125,0.8015896081924438,1.0,0.0,3.0,1.0,0.0
12074040,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.777491569519043,0.2902252972126007,0.2644367218017578,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.8877909183502197,0.4369861781597137,0.4166748821735382,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.9990000128746032,0.6971525549888611,0.4378127753734588,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7758423089981079,0.2883997857570648,0.2767283320426941,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.6782896518707275,0.1907745599746704,0.8755483627319336,285.5215148925781,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.0543212890625,285.5211181640625,1.0,0.5292460322380066,1.0,1.0,0.0,1.0,-2.726794481277466,2.7267885208129883,5.981872163829394e-06,2.1079111099243164,0.8674464225769043,0.8674464225769043,0.0,168.2454071044922,161.0,21546.41015625,-0.0,1823.9759521484373,1.0,283.1499938964844,284.7419128417969,289.8426818847656,291.2890319824219,293.1499938964844,293.1499938964844,283.1499938964844,30655.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199090123176575,1.0,0.0,0.0,3.234191656112671,3.234210968017578,6.979508384574729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.139892578125,0.0,1082.4671630859375,1895.4371337890625,0.0,1771.2725830078125,0.8015896081924438,1.0,0.0,3.0,1.0,0.0
12074100,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.7773084044456482,0.2891963124275207,0.2634919285774231,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.8876820802688599,0.435572862625122,0.4153254330158233,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.9990000128746032,0.6964364051818848,0.4365511238574981,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.775682270526886,0.2873973250389099,0.275763064622879,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.6779645681381226,0.1899718344211578,0.8718459010124207,285.52447509765625,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0520935058594,285.52459716796875,1.0,0.5276509523391724,1.0,1.0,0.0,1.0,-2.7169017791748047,2.716895818710327,5.938316007814137e-06,2.1001546382904053,0.8639166951179504,0.8639166951179504,0.0,167.34188842773438,161.0,21374.873046875,-0.0,1804.79052734375,1.0,283.1499938964844,284.7525939941406,289.8287353515625,291.2645263671875,293.1499938964844,293.1499938964844,283.1499938964844,30036.23046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173995971679688,1.0,0.0,0.0,3.185540199279785,3.185559034347534,6.771104494873725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.8056640625,0.0,1036.279052734375,1895.4371337890625,0.0,1750.6793212890625,0.7926838994026184,1.0,0.0,3.0,1.0,0.0
12074160,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.7764498591423035,0.2881669104099273,0.262572169303894,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8867830634117126,0.4341558814048767,0.413997620344162,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.9990000128746032,0.6956011056900024,0.4364452064037323,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.7748419046401978,0.2863877117633819,0.2748157083988189,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.677027702331543,0.1891646832227707,0.8682399392127991,285.5255432128906,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0499267578125,285.5255432128906,1.0,0.5264267325401306,1.0,1.0,0.0,1.0,-2.70859956741333,2.7085936069488525,5.902052635065047e-06,2.093724489212036,0.8601332306861877,0.8601332306861877,0.0,166.99673461914062,164.0,21231.130859375,-0.0,1790.6876220703125,1.0,283.1499938964844,284.75946044921875,289.8153991699219,291.2420959472656,293.1499938964844,293.1499938964844,283.1499938964844,29706.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147824168205261,1.0,0.0,0.0,3.1510565280914307,3.151074886322021,6.625301693929941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.600830078125,0.0,1005.0352783203124,1895.4371337890625,0.0,1729.30859375,0.7816906571388245,1.0,0.0,3.0,1.0,0.0
12074220,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7735652327537537,0.2860946357250213,0.260753184556961,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8836252689361572,0.4313032627105713,0.4113572537899017,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.9990000128746032,0.6932705640792847,0.4382103085517883,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7719874382019043,0.2843444943428039,0.2729302048683166,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.6740911602973938,0.1875307410955429,0.8611002564430237,285.5346984863281,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.045654296875,285.5348815917969,1.0,0.52488774061203,1.0,1.0,0.0,1.0,-2.694513320922852,2.694507360458374,5.840790436195675e-06,2.082819938659668,0.8519978523254395,0.8519978523254395,0.0,167.24693298339844,152.0,20933.291015625,-0.0,1770.76806640625,1.0,283.1499938964844,284.78204345703125,289.7896423339844,291.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,28750.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093715667724609,1.0,0.0,0.0,3.063207626342773,3.063225030899048,6.261035991883546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.54345703125,0.0,927.5509033203124,1895.4371337890625,0.0,1685.482177734375,0.7607295513153076,1.0,0.0,3.0,1.0,0.0
12074280,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7735652327537537,0.2860946357250213,0.260753184556961,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.8836252689361572,0.4313032627105713,0.4113572537899017,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.9990000128746032,0.6932705640792847,0.4382103085517883,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53466796875,0.7719874382019043,0.2843444943428039,0.2729302048683166,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.6740911602973938,0.1875307410955429,0.8611002564430237,285.5346984863281,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.045654296875,285.5348815917969,1.0,0.52488774061203,1.0,1.0,0.0,1.0,-2.694513320922852,2.694507360458374,5.840790436195675e-06,2.082819938659668,0.8519978523254395,0.8519978523254395,0.0,167.24693298339844,152.0,20933.291015625,-0.0,1770.76806640625,1.0,283.1499938964844,284.78204345703125,289.7896423339844,291.19757080078125,293.1499938964844,293.1499938964844,283.1499938964844,28750.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093715667724609,1.0,0.0,0.0,3.063207626342773,3.063225030899048,6.261035991883546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.54345703125,0.0,927.5509033203124,1895.4371337890625,0.0,1685.482177734375,0.7607295513153076,1.0,0.0,3.0,1.0,0.0
12074340,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.775274395942688,0.2839746177196502,0.2587711215019226,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.8858199715614319,0.4283827543258667,0.4085318446159363,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.9990000128746032,0.6910602450370789,0.4320529103279114,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7736965417861938,0.2822414934635162,0.2708633542060852,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.6752438545227051,0.1858418881893158,0.8531175255775452,285.54150390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04205322265625,285.541259765625,1.0,0.5190021395683289,1.0,1.0,0.0,1.0,-2.669276714324951,2.6692709922790527,5.732272256864235e-06,2.063494205474853,0.8429194092750549,0.8429194092750549,0.0,163.73011779785156,155.0,20561.234375,-0.0,1717.455810546875,1.0,283.1499938964844,284.8033752441406,289.7637939453125,291.1515197753906,293.1499938964844,293.1499938964844,283.1499938964844,27797.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038627862930298,1.0,0.0,0.0,2.970642566680908,2.970659017562866,5.888356326977373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.537109375,0.0,850.5980224609375,1895.4371337890625,0.0,1641.369873046875,0.738717794418335,1.0,0.0,3.0,1.0,0.0
12074400,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.775274395942688,0.2839746177196502,0.2587711215019226,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.8858199715614319,0.4283827543258667,0.4085318446159363,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.9990000128746032,0.6910602450370789,0.4320529103279114,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7736965417861938,0.2822414934635162,0.2708633542060852,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.6752438545227051,0.1858418881893158,0.8531175255775452,285.54150390625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04205322265625,285.541259765625,1.0,0.5190021395683289,1.0,1.0,0.0,1.0,-2.669276714324951,2.6692709922790527,5.732272256864235e-06,2.063494205474853,0.8429194092750549,0.8429194092750549,0.0,163.73011779785156,155.0,20561.234375,-0.0,1717.455810546875,1.0,283.1499938964844,284.8033752441406,289.7637939453125,291.1515197753906,293.1499938964844,293.1499938964844,283.1499938964844,27797.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038627862930298,1.0,0.0,0.0,2.970642566680908,2.970659017562866,5.888356326977373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.537109375,0.0,850.5980224609375,1895.4371337890625,0.0,1641.369873046875,0.738717794418335,1.0,0.0,3.0,1.0,0.0
12074460,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7746905088424683,0.2818726599216461,0.2568501830101013,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.8853322267532349,0.4254601299762726,0.4057479798793793,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9990000128746032,0.689757227897644,0.4298004508018493,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7730972766876221,0.2801245450973511,0.2688341736793518,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.6743183135986328,0.1841567605733871,0.8453810811042786,285.5507202148437,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0389099121094,285.5509338378906,1.0,0.5156623721122742,1.0,1.0,0.0,1.0,-2.649168968200684,2.649163246154785,5.645891633321298e-06,2.047783374786377,0.8328590393066406,0.8328590393066406,0.0,162.06069946289062,158.0,20199.7578125,-0.0,1680.74658203125,1.0,283.1499938964844,284.8287658691406,289.7349548339844,291.1007385253906,293.1499938964844,293.1499938964844,283.1499938964844,26850.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978471875190735,1.0,0.0,0.0,2.8730435371398926,2.8730592727661133,5.507794753611961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.737060546875,0.0,774.4843139648438,1895.4371337890625,0.0,1593.8052978515625,0.7155978083610535,1.0,0.0,3.0,1.0,0.0
12074520,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7746905088424683,0.2818726599216461,0.2568501830101013,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.8853322267532349,0.4254601299762726,0.4057479798793793,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9990000128746032,0.689757227897644,0.4298004508018493,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7730972766876221,0.2801245450973511,0.2688341736793518,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.6743183135986328,0.1841567605733871,0.8453810811042786,285.5507202148437,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0389099121094,285.5509338378906,1.0,0.5156623721122742,1.0,1.0,0.0,1.0,-2.649168968200684,2.649163246154785,5.645891633321298e-06,2.047783374786377,0.8328590393066406,0.8328590393066406,0.0,162.06069946289062,158.0,20199.7578125,-0.0,1680.74658203125,1.0,283.1499938964844,284.8287658691406,289.7349548339844,291.1007385253906,293.1499938964844,293.1499938964844,283.1499938964844,26850.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978471875190735,1.0,0.0,0.0,2.8730435371398926,2.8730592727661133,5.507794753611961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.737060546875,0.0,774.4843139648438,1895.4371337890625,0.0,1593.8052978515625,0.7155978083610535,1.0,0.0,3.0,1.0,0.0
12074580,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7720872759819031,0.2797709107398987,0.2549914121627807,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8824835419654846,0.4225332736968994,0.4030227661132812,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9990000128746032,0.6876453161239624,0.4309613108634949,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7704659104347229,0.2779883146286011,0.2668474614620209,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.6715728044509888,0.182462528347969,0.8379054665565491,285.5660400390625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0361022949219,285.56646728515625,1.0,0.513757586479187,1.0,1.0,0.0,1.0,-2.6336817741394043,2.633676290512085,5.579964636126533e-06,2.035759210586548,0.8218541741371155,0.8218541741371155,0.0,162.0044403076172,161.0,19851.20703125,-0.0,1658.3193359375,1.0,283.1499938964844,284.8604431152344,289.7053527832031,291.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,25903.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917086839675903,1.0,0.0,0.0,2.770394086837769,2.7704086303710938,5.121254957884958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.613037109375,0.0,699.7249755859375,1895.4371337890625,0.0,1545.9439697265625,0.6913694739341736,1.0,0.0,3.0,1.0,0.0
12074640,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7720872759819031,0.2797709107398987,0.2549914121627807,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8824835419654846,0.4225332736968994,0.4030227661132812,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9990000128746032,0.6876453161239624,0.4309613108634949,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.7704659104347229,0.2779883146286011,0.2668474614620209,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.6715728044509888,0.182462528347969,0.8379054665565491,285.5660400390625,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0361022949219,285.56646728515625,1.0,0.513757586479187,1.0,1.0,0.0,1.0,-2.6336817741394043,2.633676290512085,5.579964636126533e-06,2.035759210586548,0.8218541741371155,0.8218541741371155,0.0,162.0044403076172,161.0,19851.20703125,-0.0,1658.3193359375,1.0,283.1499938964844,284.8604431152344,289.7053527832031,291.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,25903.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917086839675903,1.0,0.0,0.0,2.770394086837769,2.7704086303710938,5.121254957884958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.613037109375,0.0,699.7249755859375,1895.4371337890625,0.0,1545.9439697265625,0.6913694739341736,1.0,0.0,3.0,1.0,0.0
12074700,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.770288348197937,0.2787143886089325,0.2540695071220398,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.8804786205291748,0.4210638105869293,0.4016671478748321,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779724121094,0.9990000128746032,0.6861819624900818,0.432388037443161,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.7686532139778137,0.2769123017787933,0.2658593356609344,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.6697516441345215,0.1816078871488571,0.8342013359069824,285.57781982421875,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.03472900390625,285.57867431640625,1.0,0.5131989121437073,1.0,1.0,0.0,1.0,-2.6270201206207275,2.627014398574829,5.551730282604694e-06,2.0305895805358887,0.8160203695297241,0.8160203695297241,0.0,162.37432861328125,161.0,19665.599609375,-0.0,1650.5047607421875,1.0,283.1499938964844,284.8816833496094,289.6897888183594,291.0234069824219,293.1499938964844,293.1499938964844,283.1499938964844,25286.705078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886429190635681,1.0,0.0,0.0,2.709540843963623,2.70955491065979,4.898743668491079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.57666015625,0.0,657.4482421875,1895.4371337890625,0.0,1522.3037109375,0.6797453761100769,1.0,0.0,3.0,1.0,0.0
12074760,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7682510018348694,0.2776524424552917,0.2531534433364868,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8781935572624207,0.4195908010005951,0.4003184735774994,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6844372153282166,0.4342423975467682,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.7666023373603821,0.2758310437202453,0.2648757994174957,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.6677136421203613,0.1807464659214019,0.8305113911628723,285.586181640625,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0334167480469,285.5868225097656,1.0,0.5128423571586609,1.0,1.0,0.0,1.0,-2.620910167694092,2.6209046840667725,5.525901542569045e-06,2.0258498191833496,0.8098811507225037,0.8098811507225037,0.0,162.94805908203125,149.0,19500.857421875,-0.0,1644.4130859375,1.0,283.1499938964844,284.8977355957031,289.6742553710937,290.99810791015625,293.1499938964844,293.1499938964844,283.1499938964844,24957.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856401562690735,1.0,0.0,0.0,2.662628412246704,2.662642240524292,4.730581224521302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.1474609375,0.0,626.82958984375,1895.4371337890625,0.0,1499.3228759765625,0.6660300493240356,1.0,0.0,3.0,1.0,0.0
12074820,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.7692720890045166,0.2755003571510315,0.2511553764343261,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8795964121818542,0.4166174530982971,0.3974510431289673,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.9990000128746032,0.681337296962738,0.4291118085384369,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.7675641775131226,0.273630291223526,0.2627301812171936,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.6681575179100037,0.1789819896221161,0.8222618103027344,285.6049194335937,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03057861328125,285.6051940917969,1.0,0.5073375105857849,1.0,1.0,0.0,1.0,-2.5964243412017822,2.596418857574463,5.423451966635184e-06,2.0070815086364746,0.7968316674232483,0.7968316674232483,0.0,159.9359893798828,152.0,19069.6796875,-0.0,1596.6998291015625,1.0,283.1499938964844,284.9352111816406,289.6398010253906,290.940673828125,293.1499938964844,293.1499938964844,283.1499938964844,24015.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794325709342957,1.0,0.0,0.0,2.549534797668457,2.5495476722717285,4.3372577351874497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.698486328125,0.0,556.2242431640625,1895.4371337890625,0.0,1452.373779296875,0.6395418643951416,1.0,0.0,3.0,1.0,0.0
12074880,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.7692720890045166,0.2755003571510315,0.2511553764343261,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8795964121818542,0.4166174530982971,0.3974510431289673,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.9990000128746032,0.681337296962738,0.4291118085384369,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.7675641775131226,0.273630291223526,0.2627301812171936,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.6681575179100037,0.1789819896221161,0.8222618103027344,285.6049194335937,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03057861328125,285.6051940917969,1.0,0.5073375105857849,1.0,1.0,0.0,1.0,-2.5964243412017822,2.596418857574463,5.423451966635184e-06,2.0070815086364746,0.7968316674232483,0.7968316674232483,0.0,159.9359893798828,152.0,19069.6796875,-0.0,1596.6998291015625,1.0,283.1499938964844,284.9352111816406,289.6398010253906,290.940673828125,293.1499938964844,293.1499938964844,283.1499938964844,24015.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794325709342957,1.0,0.0,0.0,2.549534797668457,2.5495476722717285,4.3372577351874497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.698486328125,0.0,556.2242431640625,1895.4371337890625,0.0,1452.373779296875,0.6395418643951416,1.0,0.0,3.0,1.0,0.0
12074940,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.7682607769966125,0.2733856439590454,0.2492276281118393,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8786048889160156,0.4136575758457184,0.3946391344070434,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.9990000128746032,0.6792096495628357,0.4274920225143432,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.7664772868156433,0.2714329957962036,0.2606309056282043,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.666771650314331,0.1772409230470657,0.8142977952957153,285.6279296875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0283203125,285.6287841796875,1.0,0.5042304396629333,1.0,1.0,0.0,1.0,-2.5766794681549072,2.576673984527588,5.34092487214366e-06,1.9916412830352783,0.7827003598213196,0.7827003598213196,0.0,158.56971740722656,155.0,18639.64453125,-0.0,1563.4814453125,1.0,283.1499938964844,284.9788818359375,289.6003112792969,290.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,23075.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723673939704895,1.0,0.0,0.0,2.4309070110321045,2.43091893196106,3.943029867059522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.466796875,0.0,488.3321838378906,1895.4371337890625,0.0,1399.8809814453125,0.6118768453598022,1.0,0.0,3.0,1.0,0.0
12075000,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.7682607769966125,0.2733856439590454,0.2492276281118393,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.8786048889160156,0.4136575758457184,0.3946391344070434,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.9990000128746032,0.6792096495628357,0.4274920225143432,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.7664772868156433,0.2714329957962036,0.2606309056282043,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.666771650314331,0.1772409230470657,0.8142977952957153,285.6279296875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0283203125,285.6287841796875,1.0,0.5042304396629333,1.0,1.0,0.0,1.0,-2.5766794681549072,2.576673984527588,5.34092487214366e-06,1.9916412830352783,0.7827003598213196,0.7827003598213196,0.0,158.56971740722656,155.0,18639.64453125,-0.0,1563.4814453125,1.0,283.1499938964844,284.9788818359375,289.6003112792969,290.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,23075.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723673939704895,1.0,0.0,0.0,2.4309070110321045,2.43091893196106,3.943029867059522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.466796875,0.0,488.3321838378906,1895.4371337890625,0.0,1399.8809814453125,0.6118768453598022,1.0,0.0,3.0,1.0,0.0
12075060,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7662346363067627,0.2718028724193573,0.2478197813034057,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65350341796875,0.8763625025749207,0.4114281237125397,0.3925540745258331,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9990000128746032,0.677169144153595,0.4284482598304748,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.7643821239471436,0.2697674632072449,0.2590759098529815,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.6645967960357666,0.175928309559822,0.8084837198257446,285.6534729003906,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02691650390625,285.6547546386719,1.0,0.5027971863746643,1.0,1.0,0.0,1.0,-2.564774513244629,2.5647692680358887,5.291582510835724e-06,1.9823859930038448,0.7713447213172913,0.7713447213172913,0.0,158.56192016601562,155.0,18311.056640625,-0.0,1547.2293701171875,1.0,283.1499938964844,285.0209350585937,289.5694274902344,290.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,22271.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665154099464417,1.0,0.0,0.0,2.3330066204071045,2.3330178260803223,3.631828349170974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.266357421875,0.0,436.5398254394531,1895.4371337890625,0.0,1357.18798828125,0.5919464230537415,1.0,0.0,3.0,1.0,0.0
12075120,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7654450535774231,0.271305114030838,0.2473837733268737,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.8754761815071106,0.4107259809970855,0.3919044733047485,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.9990000128746032,0.6764151453971863,0.4290193021297455,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.763568639755249,0.2692410349845886,0.2585905790328979,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.6637750864028931,0.1755133867263794,0.8066747188568115,285.66015625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0264892578125,285.6614074707031,1.0,0.5024765729904175,1.0,1.0,0.0,1.0,-2.561398983001709,2.5613934993743896,5.277634500089334e-06,1.979762434959412,0.7676128149032593,0.7676128149032593,0.0,158.68629455566406,143.0,18216.171875,-0.0,1543.196533203125,1.0,283.1499938964844,285.0322265625,289.5599670410156,290.8092956542969,293.1499938964844,293.1499938964844,283.1499938964844,22125.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646489500999451,1.0,0.0,0.0,2.307119369506836,2.3071303367614746,3.551677707491763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.635498046875,0.0,423.8028259277344,1895.4371337890625,0.0,1343.7247314453125,0.583118736743927,1.0,0.0,3.0,1.0,0.0
12075180,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7672624588012695,0.2692415118217468,0.2454355210065841,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8777673244476318,0.4077997803688049,0.3890533149242401,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9990000128746032,0.673863410949707,0.4226265251636505,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7652323842048645,0.2670327126979828,0.2564111351966858,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.6648527383804321,0.1737691611051559,0.7983838319778442,285.69415283203125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02471923828125,285.6951599121094,1.0,0.4963925182819366,1.0,1.0,0.0,1.0,-2.535385847091675,2.5353808403015137,5.171247266844148e-06,1.9597834348678589,0.7514997124671936,0.7514997124671936,0.0,155.1438751220703,146.0,17719.044921875,-0.0,1492.9476318359375,1.0,283.1499938964844,285.0889587402344,289.51837158203125,290.7398986816406,293.1499938964844,293.1499938964844,283.1499938964844,21166.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564486622810364,1.0,0.0,0.0,2.1784701347351074,2.1784801483154297,3.166624935602158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.89697265625,0.0,363.2132568359375,1895.4371337890625,0.0,1285.47802734375,0.556354820728302,1.0,0.0,3.0,1.0,0.0
12075240,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7672624588012695,0.2692415118217468,0.2454355210065841,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8777673244476318,0.4077997803688049,0.3890533149242401,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.9990000128746032,0.673863410949707,0.4226265251636505,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7652323842048645,0.2670327126979828,0.2564111351966858,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.6648527383804321,0.1737691611051559,0.7983838319778442,285.69415283203125,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.02471923828125,285.6951599121094,1.0,0.4963925182819366,1.0,1.0,0.0,1.0,-2.535385847091675,2.5353808403015137,5.171247266844148e-06,1.9597834348678589,0.7514997124671936,0.7514997124671936,0.0,155.1438751220703,146.0,17719.044921875,-0.0,1492.9476318359375,1.0,283.1499938964844,285.0889587402344,289.51837158203125,290.7398986816406,293.1499938964844,293.1499938964844,283.1499938964844,21166.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564486622810364,1.0,0.0,0.0,2.1784701347351074,2.1784801483154297,3.166624935602158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.89697265625,0.0,363.2132568359375,1895.4371337890625,0.0,1285.47802734375,0.556354820728302,1.0,0.0,3.0,1.0,0.0
12075300,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7674199342727661,0.2682144939899444,0.2444872558116912,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.8780257105827332,0.4063356816768646,0.3876483142375946,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.9990000128746032,0.6731070280075073,0.4207352995872497,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7653080224990845,0.2659279704093933,0.2553395330905914,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.6647222638130188,0.1729098856449127,0.7943615913391113,285.7064514160156,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0240478515625,285.7076721191406,1.0,0.4944298565387726,1.0,1.0,0.0,1.0,-2.524156332015991,2.524151086807251,5.125270945427474e-06,1.950960636138916,0.7429415583610535,0.7429415583610535,0.0,153.97900390625,146.0,17488.5859375,-0.0,1473.1126708984375,1.0,283.1499938964844,285.11212158203125,289.4970397949219,290.7046203613281,293.1499938964844,293.1499938964844,283.1499938964844,20927.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521492600440979,1.0,0.0,0.0,2.124376058578491,2.1243858337402344,3.011315072853904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.128662109375,0.0,340.30340576171875,1895.4371337890625,0.0,1255.5411376953125,0.5443504452705383,1.0,0.0,3.0,1.0,0.0
12075360,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7668343186378479,0.2671818435192108,0.2435566037893295,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8774130940437317,0.4048656225204468,0.3862605988979339,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201538085937,0.9990000128746032,0.6722282767295837,0.4200921952724457,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7646448612213135,0.2648164927959442,0.2542859017848968,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.6639448404312134,0.1720530986785888,0.7904729247093201,285.7199401855469,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0234375,285.7212219238281,1.0,0.4928905963897705,1.0,1.0,0.0,1.0,-2.514657735824585,2.5146524906158447,5.086682904220652e-06,1.943568229675293,0.7340912222862244,0.7340912222862244,0.0,153.3942413330078,149.0,17269.470703125,-0.0,1458.169189453125,1.0,283.1499938964844,285.1358642578125,289.4757080078125,290.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,20760.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477682590484619,1.0,0.0,0.0,2.072531223297119,2.072540521621704,2.866127601919289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.003173828125,0.0,319.5686950683594,1895.4371337890625,0.0,1225.4737548828125,0.5329875946044922,1.0,0.0,3.0,1.0,0.0
12075420,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7643152475357056,0.2650997936725616,0.2417140752077102,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8746107220649719,0.4019071459770202,0.3835034370422363,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.9990000128746032,0.6697865128517151,0.4210520982742309,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7619745135307312,0.2625677585601806,0.2521916031837463,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.6612045168876648,0.1703258007764816,0.7828368544578552,285.74884033203125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.022216796875,285.75030517578125,1.0,0.4908694326877594,1.0,1.0,0.0,1.0,-2.498590469360352,2.4985854625701904,5.021754986955784e-06,1.9310675859451287,0.7154919505119324,0.7154919505119324,0.0,153.25198364257812,152.0,16842.9375,-0.0,1436.7186279296875,1.0,283.1499938964844,285.1849060058594,289.4336853027344,290.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,20580.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390182375907898,1.0,0.0,0.0,1.97203266620636,1.9720414876937864,2.594905765818112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.4501953125,0.0,282.5105895996094,1895.4371337890625,0.0,1166.7783203125,0.5113518834114075,1.0,0.0,3.0,1.0,0.0
12075480,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7643152475357056,0.2650997936725616,0.2417140752077102,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8746107220649719,0.4019071459770202,0.3835034370422363,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.9990000128746032,0.6697865128517151,0.4210520982742309,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7619745135307312,0.2625677585601806,0.2521916031837463,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.6612045168876648,0.1703258007764816,0.7828368544578552,285.74884033203125,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.022216796875,285.75030517578125,1.0,0.4908694326877594,1.0,1.0,0.0,1.0,-2.498590469360352,2.4985854625701904,5.021754986955784e-06,1.9310675859451287,0.7154919505119324,0.7154919505119324,0.0,153.25198364257812,152.0,16842.9375,-0.0,1436.7186279296875,1.0,283.1499938964844,285.1849060058594,289.4336853027344,290.6016540527344,293.1499938964844,293.1499938964844,283.1499938964844,20580.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390182375907898,1.0,0.0,0.0,1.97203266620636,1.9720414876937864,2.594905765818112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.4501953125,0.0,282.5105895996094,1895.4371337890625,0.0,1166.7783203125,0.5113518834114075,1.0,0.0,3.0,1.0,0.0
12075540,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.7605258226394653,0.2630119323730469,0.2398947179317474,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.8703088760375977,0.3989356458187103,0.3807657063007355,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.9990000128746032,0.6662799715995789,0.4242081940174103,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7580292820930481,0.260290116071701,0.2501036822795868,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.6573247313499451,0.1685665845870971,0.7752426862716675,285.7824401855469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0208435058594,285.7842102050781,1.0,0.4898762106895447,1.0,1.0,0.0,1.0,-2.4852724075317383,2.485267400741577,4.968265784555115e-06,1.920709013938904,0.6957368850708008,0.6957368850708008,0.0,154.11618041992188,140.0,16418.943359375,-0.0,1423.2720947265625,1.0,283.1499938964844,285.2387084960937,289.3913879394531,290.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,20527.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303988695144653,1.0,0.0,0.0,1.87194573879242,1.8719539642333984,2.338190512318761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.99951171875,0.0,249.2535095214844,1895.4371337890625,0.0,1110.7861328125,0.4902762472629547,1.0,0.0,3.0,1.0,0.0
12075600,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.7605258226394653,0.2630119323730469,0.2398947179317474,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.8703088760375977,0.3989356458187103,0.3807657063007355,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.9990000128746032,0.6662799715995789,0.4242081940174103,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7580292820930481,0.260290116071701,0.2501036822795868,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.6573247313499451,0.1685665845870971,0.7752426862716675,285.7824401855469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0208435058594,285.7842102050781,1.0,0.4898762106895447,1.0,1.0,0.0,1.0,-2.4852724075317383,2.485267400741577,4.968265784555115e-06,1.920709013938904,0.6957368850708008,0.6957368850708008,0.0,154.11618041992188,140.0,16418.943359375,-0.0,1423.2720947265625,1.0,283.1499938964844,285.2387084960937,289.3913879394531,290.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,20527.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303988695144653,1.0,0.0,0.0,1.87194573879242,1.8719539642333984,2.338190512318761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.99951171875,0.0,249.2535095214844,1895.4371337890625,0.0,1110.7861328125,0.4902762472629547,1.0,0.0,3.0,1.0,0.0
12075660,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7615838646888733,0.2609258592128753,0.237948477268219,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.8716971278190613,0.3959399163722992,0.3778748214244842,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.9990000128746032,0.6629078984260559,0.418996661901474,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7588472962379456,0.257972240447998,0.2478455007076263,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.6576375365257263,0.1667579561471939,0.7667904496192932,285.8158569335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0191650390625,285.8173522949219,1.0,0.4842723608016968,1.0,1.0,0.0,1.0,-2.4603471755981445,2.4603421688079834,4.869396889262134e-06,1.9015579223632808,0.6747854948043823,0.6747854948043823,0.0,151.1508331298828,128.0,15928.3564453125,-0.0,1379.183837890625,1.0,283.1499938964844,285.29364013671875,289.3468017578125,290.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,20542.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216750741004944,1.0,0.0,0.0,1.7694861888885498,1.7694939374923706,2.0892370855563058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.7431640625,0.0,218.5074005126953,1895.4371337890625,0.0,1056.0328369140625,0.4691425859928131,1.0,0.0,3.0,1.0,0.0
12075720,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7615838646888733,0.2609258592128753,0.237948477268219,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.8716971278190613,0.3959399163722992,0.3778748214244842,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.9990000128746032,0.6629078984260559,0.418996661901474,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.7588472962379456,0.257972240447998,0.2478455007076263,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.6576375365257263,0.1667579561471939,0.7667904496192932,285.8158569335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0191650390625,285.8173522949219,1.0,0.4842723608016968,1.0,1.0,0.0,1.0,-2.4603471755981445,2.4603421688079834,4.869396889262134e-06,1.9015579223632808,0.6747854948043823,0.6747854948043823,0.0,151.1508331298828,128.0,15928.3564453125,-0.0,1379.183837890625,1.0,283.1499938964844,285.29364013671875,289.3468017578125,290.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,20542.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216750741004944,1.0,0.0,0.0,1.7694861888885498,1.7694939374923706,2.0892370855563058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.7431640625,0.0,218.5074005126953,1895.4371337890625,0.0,1056.0328369140625,0.4691425859928131,1.0,0.0,3.0,1.0,0.0
