time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7665920853614807,0.2588431239128113,0.2359084039926529,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8777193427085876,0.3929404020309448,0.3748706877231598,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.6616640686988831,0.40728560090065,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7635437250137329,0.255643367767334,0.2454664558172226,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481750488281,0.6613892316818237,0.1649723351001739,0.7578569650650024,285.8490905761719,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01788330078125,285.8507385253906,1.0,0.4757367372512817,1.0,1.0,0.0,1.0,-2.426632165908813,2.4266273975372314,4.736929895443609e-06,1.8754626512527464,0.6525754928588867,0.6525754928588867,0.0,145.3170623779297,131.0,15377.5087890625,-0.0,1313.2591552734375,1.0,283.1499938964844,285.35076904296875,289.2973327636719,290.38153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20586.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611973226070404,1.0,0.0,0.0,1.6631032228469849,1.663110613822937,1.8455754968726978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.661865234375,0.0,189.7340087890625,1895.4371337890625,0.0,997.4918212890624,0.4476556181907654,1.0,0.0,3.0,1.0,0.0
12075840,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7665920853614807,0.2588431239128113,0.2359084039926529,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.8777193427085876,0.3929404020309448,0.3748706877231598,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.6616640686988831,0.40728560090065,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7635437250137329,0.255643367767334,0.2454664558172226,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481750488281,0.6613892316818237,0.1649723351001739,0.7578569650650024,285.8490905761719,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01788330078125,285.8507385253906,1.0,0.4757367372512817,1.0,1.0,0.0,1.0,-2.426632165908813,2.4266273975372314,4.736929895443609e-06,1.8754626512527464,0.6525754928588867,0.6525754928588867,0.0,145.3170623779297,131.0,15377.5087890625,-0.0,1313.2591552734375,1.0,283.1499938964844,285.35076904296875,289.2973327636719,290.38153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20586.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611973226070404,1.0,0.0,0.0,1.6631032228469849,1.663110613822937,1.8455754968726978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.661865234375,0.0,189.7340087890625,1895.4371337890625,0.0,997.4918212890624,0.4476556181907654,1.0,0.0,3.0,1.0,0.0
12075900,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.7679665684700012,0.2578144967556,0.2349246144294738,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692321777344,0.8794009685516357,0.3914597630500793,0.3734104037284851,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.9990000128746032,0.661731481552124,0.4034197032451629,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.7647707462310791,0.2544927597045898,0.2443147450685501,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.6622982621192932,0.1641151756048202,0.7536638975143433,285.869140625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.01763916015625,285.8714294433594,1.0,0.472816914319992,1.0,1.0,0.0,1.0,-2.4126198291778564,2.4126150608062744,4.682139206124703e-06,1.8644614219665527,0.6410532593727112,0.6410532593727112,0.0,143.32582092285156,131.0,15104.609375,-0.0,1288.1265869140625,1.0,283.1499938964844,285.3832702636719,289.271240234375,290.3387756347656,293.1499938964844,293.1499938964844,283.1499938964844,20605.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065630912780762,1.0,0.0,0.0,1.6084189414978027,1.6084260940551758,1.7262027540709829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.11328125,0.0,176.07958984375,1895.4371337890625,0.0,965.9573974609376,0.436785340309143,1.0,0.0,3.0,1.0,0.0
12075960,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7684134840965271,0.2568082809448242,0.2339795529842376,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.8799888491630554,0.3899987041950226,0.3719929456710815,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9990000128746032,0.6617498993873596,0.4010995030403137,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.7650757431983948,0.2533551752567291,0.2432009428739547,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.6624117493629456,0.1632783859968185,0.749701976776123,285.8944091796875,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0176696777344,285.8971252441406,1.0,0.4704852700233459,1.0,1.0,0.0,1.0,-2.400893449783325,2.400888681411743,4.636660378309898e-06,1.855319023132324,0.6293198466300964,0.6293198466300964,0.0,142.03482055664062,134.0,14838.259765625,-0.0,1268.8255615234375,1.0,283.1499938964844,285.420654296875,289.2452087402344,290.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,20614.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008109450340271,1.0,0.0,0.0,1.5529954433441162,1.5530022382736206,1.6092879207008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.05859375,0.0,162.96893310546875,1895.4371337890625,0.0,933.3250122070312,0.4258826375007629,1.0,0.0,3.0,1.0,0.0
12076020,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.7675837278366089,0.2548796832561493,0.2322032749652862,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8791012167930603,0.3871499001979828,0.3692647516727447,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.9990000128746032,0.6612642407417297,0.3993410766124725,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.763940691947937,0.2511217296123504,0.2410556524991989,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.6611208319664001,0.1616446822881698,0.7421975135803223,285.9565734863281,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01806640625,285.96014404296875,1.0,0.4672596454620361,1.0,1.0,0.0,1.0,-2.3817718029022217,2.3817672729492188,4.562993581203045e-06,1.8404096364974976,0.6052889227867126,0.6052889227867126,0.0,140.7357177734375,137.0,14308.1640625,-0.0,1240.9783935546875,1.0,283.1499938964844,285.5067138671875,289.1947937011719,290.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,20595.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886610746383667,1.0,0.0,0.0,1.440832018852234,1.4408384561538696,1.385224379646388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.76904296875,0.0,138.5699462890625,1895.4371337890625,0.0,867.6204833984375,0.4041934609413147,1.0,0.0,3.0,1.0,0.0
12076080,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.7675837278366089,0.2548796832561493,0.2322032749652862,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8791012167930603,0.3871499001979828,0.3692647516727447,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.9990000128746032,0.6612642407417297,0.3993410766124725,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.763940691947937,0.2511217296123504,0.2410556524991989,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.6611208319664001,0.1616446822881698,0.7421975135803223,285.9565734863281,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01806640625,285.96014404296875,1.0,0.4672596454620361,1.0,1.0,0.0,1.0,-2.3817718029022217,2.3817672729492188,4.562993581203045e-06,1.8404096364974976,0.6052889227867126,0.6052889227867126,0.0,140.7357177734375,137.0,14308.1640625,-0.0,1240.9783935546875,1.0,283.1499938964844,285.5067138671875,289.1947937011719,290.2123718261719,293.1499938964844,293.1499938964844,283.1499938964844,20595.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886610746383667,1.0,0.0,0.0,1.440832018852234,1.4408384561538696,1.385224379646388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.76904296875,0.0,138.5699462890625,1895.4371337890625,0.0,867.6204833984375,0.4041934609413147,1.0,0.0,3.0,1.0,0.0
12076140,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.7650451064109802,0.2530524432659149,0.2305625230073928,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8761693835258484,0.384417176246643,0.3666863739490509,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.9990000128746032,0.6598523259162903,0.4004756808280945,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.7610759735107422,0.2489501982927322,0.2390115559101104,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.658312976360321,0.1600541770458221,0.7351084351539612,286.0335693359375,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01885986328125,286.0378723144531,1.0,0.4654967188835144,1.0,1.0,0.0,1.0,-2.367091417312622,2.367086887359619,4.506850018515252e-06,1.82896101474762,0.5806440114974976,0.5806440114974976,0.0,140.71600341796875,140.0,13774.1982421875,-0.0,1223.802734375,1.0,283.1499938964844,285.6069030761719,289.1464233398437,290.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,20521.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760209560394287,1.0,0.0,0.0,1.3285892009735107,1.3285951614379885,1.1778089969993745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.221435546875,0.0,116.83978271484376,1895.4371337890625,0.0,803.900390625,0.3830409348011017,1.0,0.0,3.0,1.0,0.0
12076200,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.7650451064109802,0.2530524432659149,0.2305625230073928,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8761693835258484,0.384417176246643,0.3666863739490509,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343322753906,0.9990000128746032,0.6598523259162903,0.4004756808280945,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.7610759735107422,0.2489501982927322,0.2390115559101104,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.658312976360321,0.1600541770458221,0.7351084351539612,286.0335693359375,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01885986328125,286.0378723144531,1.0,0.4654967188835144,1.0,1.0,0.0,1.0,-2.367091417312622,2.367086887359619,4.506850018515252e-06,1.82896101474762,0.5806440114974976,0.5806440114974976,0.0,140.71600341796875,140.0,13774.1982421875,-0.0,1223.802734375,1.0,283.1499938964844,285.6069030761719,289.1464233398437,290.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,20521.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760209560394287,1.0,0.0,0.0,1.3285892009735107,1.3285951614379885,1.1778089969993745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.221435546875,0.0,116.83978271484376,1895.4371337890625,0.0,803.900390625,0.3830409348011017,1.0,0.0,3.0,1.0,0.0
12076260,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.7620503306388855,0.2515927255153656,0.2292743474245071,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.8726680874824524,0.3822112083435058,0.3646287322044372,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9990000128746032,0.657947838306427,0.4029751121997833,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.7577996253967285,0.2471764087677002,0.237365260720253,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.6551933884620667,0.1587508916854858,0.7294124960899353,286.1088256835937,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.019775390625,286.11376953125,1.0,0.4648230075836181,1.0,1.0,0.0,1.0,-2.357252359390259,2.357247829437256,4.469421128305839e-06,1.8212862014770508,0.5595961213111877,0.5595961213111877,0.0,141.3904266357422,140.0,13318.830078125,-0.0,1215.1519775390625,1.0,283.1499938964844,285.7008361816406,289.1064758300781,290.0630187988281,293.1499938964844,293.1499938964844,283.1499938964844,20416.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651699900627136,1.0,0.0,0.0,1.2358572483062744,1.2358628511428833,1.0191310195750702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.41357421875,0.0,100.77961730957033,1895.4371337890625,0.0,752.7906494140625,0.3660341501235962,1.0,0.0,3.0,1.0,0.0
12076320,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7614177465438843,0.2513225078582763,0.22903773188591,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243896484375,0.8719251155853271,0.3818003237247467,0.3642473220825195,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9990000128746032,0.6575175523757935,0.4035724997520447,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7571127414703369,0.2468437999486923,0.2370584905147552,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.6545448899269104,0.1585060805082321,0.7283519506454468,286.1241760253906,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0199584960937,286.12921142578125,1.0,0.4647603332996368,1.0,1.0,0.0,1.0,-2.355584621429444,2.3555800914764404,4.463092864170903e-06,1.8199851512908936,0.5555599331855774,0.5555599331855774,0.0,141.5741729736328,143.0,13231.25390625,-0.0,1213.969970703125,1.0,283.1499938964844,285.7196350097656,289.098876953125,290.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,20392.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563078761100769,1.0,0.0,0.0,1.2184669971466064,1.218472599983215,9.906517561830697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.929443359375,0.0,97.94953918457033,1895.4371337890625,0.0,743.30810546875,0.3628962635993957,1.0,0.0,3.0,1.0,0.0
12076380,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.7571507692337036,0.2496928870677948,0.2276220619678497,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.8668908476829529,0.3793039619922638,0.3619408905506134,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.9990000128746032,0.6543884873390198,0.408001571893692,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7524992823600769,0.2448035180568695,0.2351889014244079,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.6502192616462708,0.1570009291172027,0.7218894362449646,286.2270202636719,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0213623046875,286.2326965332031,1.0,0.4647612571716308,1.0,1.0,0.0,1.0,-2.346422910690308,2.3464183807373047,4.428410193213495e-06,1.8128368854522705,0.5301856994628906,0.5301856994628906,0.0,143.0485382080078,146.0,12677.783203125,-0.0,1209.356201171875,1.0,283.1499938964844,285.8428649902344,289.0513000488281,289.96905517578125,293.1499938964844,293.1499938964844,283.1499938964844,20216.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497901439666748,1.0,0.0,0.0,1.1124606132507324,1.112465739250183,8.257768513431074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.635498046875,0.0,81.88829040527344,1895.4371337890625,0.0,685.7222290039062,0.3441611528396606,1.0,0.0,3.0,1.0,0.0
12076440,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.7571507692337036,0.2496928870677948,0.2276220619678497,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.8668908476829529,0.3793039619922638,0.3619408905506134,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.9990000128746032,0.6543884873390198,0.408001571893692,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7524992823600769,0.2448035180568695,0.2351889014244079,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.6502192616462708,0.1570009291172027,0.7218894362449646,286.2270202636719,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.0213623046875,286.2326965332031,1.0,0.4647612571716308,1.0,1.0,0.0,1.0,-2.346422910690308,2.3464183807373047,4.428410193213495e-06,1.8128368854522705,0.5301856994628906,0.5301856994628906,0.0,143.0485382080078,146.0,12677.783203125,-0.0,1209.356201171875,1.0,283.1499938964844,285.8428649902344,289.0513000488281,289.96905517578125,293.1499938964844,293.1499938964844,283.1499938964844,20216.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497901439666748,1.0,0.0,0.0,1.1124606132507324,1.112465739250183,8.257768513431074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.635498046875,0.0,81.88829040527344,1895.4371337890625,0.0,685.7222290039062,0.3441611528396606,1.0,0.0,3.0,1.0,0.0
12076500,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.7548836469650269,0.248917356133461,0.2269541472196579,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.8642027974128723,0.3781037628650665,0.3608378171920776,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.9990000128746032,0.6525787115097046,0.4105682075023651,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.7500529885292053,0.2438075840473175,0.2342829406261444,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793273925781,0.6479402184486389,0.1562634110450744,0.7187550663948059,286.2825012207031,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0221252441406,286.2884216308594,1.0,0.4649698436260223,1.0,1.0,0.0,1.0,-2.342524290084839,2.342519998550415,4.413694114191458e-06,1.809794545173645,0.5174327492713928,0.5174327492713928,0.0,143.95623779296875,146.0,12397.2392578125,-0.0,1208.518310546875,1.0,283.1499938964844,285.90771484375,289.0274353027344,289.9282531738281,293.1499938964844,293.1499938964844,283.1499938964844,20114.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429770946502686,1.0,0.0,0.0,1.0615029335021973,1.0615079402923584,7.518580247278805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.478515625,0.0,74.87303161621094,1895.4371337890625,0.0,657.9265747070312,0.3354219198226928,1.0,0.0,3.0,1.0,0.0
12076560,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7525724768638611,0.2481750249862671,0.2263156771659851,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.8614494800567627,0.3769331276416778,0.3597669899463653,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.9990000128746032,0.6506314277648926,0.4133110046386719,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.7475536465644836,0.2428271621465683,0.2333948910236358,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.6456189751625061,0.1555349081754684,0.7156775593757629,286.34033203125,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02294921875,286.34649658203125,1.0,0.4652897417545318,1.0,1.0,0.0,1.0,-2.3390016555786133,2.3389971256256104,4.400417765282327e-06,1.8070451021194456,0.5046553611755371,0.5046553611755371,0.0,144.95361328125,134.0,12114.5224609375,-0.0,1208.4674072265625,1.0,283.1499938964844,285.9743347167969,289.0035095214844,289.8873291015625,293.1499938964844,293.1499938964844,283.1499938964844,20006.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360317826271057,1.0,0.0,0.0,1.0121277570724487,1.0121326446533203,6.835402643901034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.341064453125,0.0,68.4959487915039,1895.4371337890625,0.0,630.7460327148438,0.3271397054195404,1.0,0.0,3.0,1.0,0.0
12076620,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.7534406185150146,0.2467479109764099,0.2249635159969329,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544982910156,0.862403392791748,0.3746441304683685,0.3575375080108642,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4553527832031,0.9990000128746032,0.647463858127594,0.4093776941299438,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4531555175781,0.7478929758071899,0.2408984750509262,0.2315036058425903,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.6456205248832703,0.1540874540805816,0.7088719606399536,286.45428466796875,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0245361328125,286.4600524902344,1.0,0.4608396291732788,1.0,1.0,0.0,1.0,-2.3195416927337646,2.3195371627807617,4.3278887460473925e-06,1.7920981645584106,0.478939414024353,0.478939414024353,0.0,142.77499389648438,122.0,11507.51953125,-0.0,1177.7578125,1.0,283.1499938964844,286.1059875488281,288.9554138183594,289.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19783.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216574668884277,1.0,0.0,0.0,0.9183453917503356,0.9183500409126282,5.627370924798925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.275146484375,0.0,57.48140335083008,1895.4371337890625,0.0,578.0250244140625,0.3119672238826751,1.0,0.0,3.0,1.0,0.0
12076680,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.7534406185150146,0.2467479109764099,0.2249635159969329,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4544982910156,0.862403392791748,0.3746441304683685,0.3575375080108642,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4553527832031,0.9990000128746032,0.647463858127594,0.4093776941299438,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4531555175781,0.7478929758071899,0.2408984750509262,0.2315036058425903,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.6456205248832703,0.1540874540805816,0.7088719606399536,286.45428466796875,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0245361328125,286.4600524902344,1.0,0.4608396291732788,1.0,1.0,0.0,1.0,-2.3195416927337646,2.3195371627807617,4.3278887460473925e-06,1.7920981645584106,0.478939414024353,0.478939414024353,0.0,142.77499389648438,122.0,11507.51953125,-0.0,1177.7578125,1.0,283.1499938964844,286.1059875488281,288.9554138183594,289.80426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19783.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216574668884277,1.0,0.0,0.0,0.9183453917503356,0.9183500409126282,5.627370924798925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.275146484375,0.0,57.48140335083008,1895.4371337890625,0.0,578.0250244140625,0.3119672238826751,1.0,0.0,3.0,1.0,0.0
12076740,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5630798339844,0.7586670517921448,0.2453830391168594,0.2235645949840545,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.8684776425361633,0.3724194169044494,0.3552600443363189,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.9990000128746032,0.6467069983482361,0.3982862830162048,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.7524492144584656,0.2390055656433105,0.2295412123203277,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.6493278741836548,0.1527116447687149,0.7017883658409119,286.5640869140625,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.026611328125,286.5697937011719,1.0,0.4531767964363098,1.0,1.0,0.0,1.0,-2.290940999984741,2.2909369468688965,4.222093139105709e-06,1.7699326276779177,0.4529367685317993,0.4529367685317993,0.0,137.51670837402344,125.0,10871.876953125,-0.0,1125.4173583984375,1.0,283.1499938964844,286.2330017089844,288.90594482421875,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19570.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062441229820251,1.0,0.0,0.0,0.8312839865684509,0.8312883973121643,4.61097009463174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.342529296875,0.0,48.47562789916992,1895.4371337890625,0.0,526.451416015625,0.2985966205596924,1.0,0.0,3.0,1.0,0.0
12076800,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5630798339844,0.7586670517921448,0.2453830391168594,0.2235645949840545,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.8684776425361633,0.3724194169044494,0.3552600443363189,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.9990000128746032,0.6467069983482361,0.3982862830162048,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.7524492144584656,0.2390055656433105,0.2295412123203277,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.6493278741836548,0.1527116447687149,0.7017883658409119,286.5640869140625,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.026611328125,286.5697937011719,1.0,0.4531767964363098,1.0,1.0,0.0,1.0,-2.290940999984741,2.2909369468688965,4.222093139105709e-06,1.7699326276779177,0.4529367685317993,0.4529367685317993,0.0,137.51670837402344,125.0,10871.876953125,-0.0,1125.4173583984375,1.0,283.1499938964844,286.2330017089844,288.90594482421875,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19570.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062441229820251,1.0,0.0,0.0,0.8312839865684509,0.8312883973121643,4.61097009463174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.342529296875,0.0,48.47562789916992,1895.4371337890625,0.0,526.451416015625,0.2985966205596924,1.0,0.0,3.0,1.0,0.0
12076860,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.7610889673233032,0.2441018670797348,0.222309336066246,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.8711968660354614,0.3702766597270965,0.3531320691108703,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813659667969,0.9990000128746032,0.647523045539856,0.3922299444675445,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.7542203664779663,0.2371700257062912,0.227700874209404,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.6507149934768677,0.1514530032873153,0.6955780386924744,286.68017578125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02960205078125,286.68670654296875,1.0,0.4486391544342041,1.0,1.0,0.0,1.0,-2.2699191570281982,2.269915103912353,4.144855211052345e-06,1.7534356117248535,0.4268097281455993,0.4268097281455993,0.0,134.53207397460938,128.0,10258.8427734375,-0.0,1091.09765625,1.0,283.1499938964844,286.3621826171875,288.8516540527344,289.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,19372.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887150824069977,1.0,0.0,0.0,0.7513387203216553,0.7513429522514343,3.766734479881961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.739990234375,0.0,41.14643859863281,1895.4371337890625,0.0,473.4929809570313,0.2868942022323608,1.0,0.0,3.0,1.0,0.0
12076920,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.7610889673233032,0.2441018670797348,0.222309336066246,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.8711968660354614,0.3702766597270965,0.3531320691108703,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6813659667969,0.9990000128746032,0.647523045539856,0.3922299444675445,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.678955078125,0.7542203664779663,0.2371700257062912,0.227700874209404,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.6507149934768677,0.1514530032873153,0.6955780386924744,286.68017578125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.02960205078125,286.68670654296875,1.0,0.4486391544342041,1.0,1.0,0.0,1.0,-2.2699191570281982,2.269915103912353,4.144855211052345e-06,1.7534356117248535,0.4268097281455993,0.4268097281455993,0.0,134.53207397460938,128.0,10258.8427734375,-0.0,1091.09765625,1.0,283.1499938964844,286.3621826171875,288.8516540527344,289.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,19372.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887150824069977,1.0,0.0,0.0,0.7513387203216553,0.7513429522514343,3.766734479881961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.739990234375,0.0,41.14643859863281,1895.4371337890625,0.0,473.4929809570313,0.2868942022323608,1.0,0.0,3.0,1.0,0.0
12076980,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.7610031366348267,0.242906242609024,0.2211944311857223,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059387207031,0.8709361553192139,0.3682486414909363,0.3511686027050018,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.9990000128746032,0.6480409502983093,0.3903963565826416,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8043212890625,0.7535218000411987,0.2353977411985397,0.2259886562824249,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8018493652344,0.650003969669342,0.1502621471881866,0.6900508999824524,286.8056335449219,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.03289794921875,286.8125915527344,1.0,0.4460649788379669,1.0,1.0,0.0,1.0,-2.2553186416625977,2.255314588546753,4.091736627742648e-06,1.7420248985290527,0.4007574915885925,0.4007574915885925,0.0,133.39100646972656,131.0,9671.0478515625,-0.0,1071.1690673828125,1.0,283.1499938964844,286.49615478515625,288.7969055175781,289.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,19197.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468502014875412,1.0,0.0,0.0,0.6788716316223145,0.6788756847381592,3.0751674984230704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.607666015625,0.0,35.20757293701172,1895.4371337890625,0.0,419.1444091796875,0.2766886353492737,1.0,0.0,3.0,1.0,0.0
12077040,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.7610031366348267,0.242906242609024,0.2211944311857223,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059387207031,0.8709361553192139,0.3682486414909363,0.3511686027050018,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.9990000128746032,0.6480409502983093,0.3903963565826416,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8043212890625,0.7535218000411987,0.2353977411985397,0.2259886562824249,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8018493652344,0.650003969669342,0.1502621471881866,0.6900508999824524,286.8056335449219,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.03289794921875,286.8125915527344,1.0,0.4460649788379669,1.0,1.0,0.0,1.0,-2.2553186416625977,2.255314588546753,4.091736627742648e-06,1.7420248985290527,0.4007574915885925,0.4007574915885925,0.0,133.39100646972656,131.0,9671.0478515625,-0.0,1071.1690673828125,1.0,283.1499938964844,286.49615478515625,288.7969055175781,289.5199279785156,293.1499938964844,293.1499938964844,283.1499938964844,19197.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468502014875412,1.0,0.0,0.0,0.6788716316223145,0.6788756847381592,3.0751674984230704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.607666015625,0.0,35.20757293701172,1895.4371337890625,0.0,419.1444091796875,0.2766886353492737,1.0,0.0,3.0,1.0,0.0
12077100,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690185546875,0.7602946758270264,0.2423361241817474,0.2206789553165435,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.8700220584869385,0.3672768473625183,0.3502455949783325,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714904785156,0.9990000128746032,0.648039698600769,0.39058917760849,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.868896484375,0.7525163292884827,0.2345289140939712,0.2251674532890319,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.6490820646286011,0.1496796905994415,0.6874386072158813,286.8702087402344,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0346984863281,286.8772888183594,1.0,0.4453400075435638,1.0,1.0,0.0,1.0,-2.249696731567383,2.249692440032959,4.071379407832865e-06,1.7376307249069214,0.3877746164798736,0.3877746164798736,0.0,133.29698181152344,131.0,9384.8662109375,-0.0,1064.8782958984375,1.0,283.1499938964844,286.5634460449219,288.7716369628906,289.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,19120.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577063024044037,1.0,0.0,0.0,0.6453463435173035,0.6453503370285034,2.7789399226207934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.825927734375,0.0,32.669715881347656,1895.4371337890625,0.0,392.7431335449219,0.2720755040645599,1.0,0.0,3.0,1.0,0.0
12077160,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.759239137172699,0.2417818009853363,0.2201868444681167,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359436035156,0.8686977028846741,0.366326242685318,0.3493537306785583,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369506835937,0.9990000128746032,0.6478354334831238,0.3913684785366058,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.7511685490608215,0.2336682379245758,0.2243639081716537,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.6478632092475891,0.1491022706031799,0.6848959922790527,286.9356384277344,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0364685058594,286.9428405761719,1.0,0.4449115693569183,1.0,1.0,0.0,1.0,-2.244949579238892,2.244945526123047,4.0542331589676905e-06,1.7339205741882324,0.3748302459716797,0.3748302459716797,0.0,133.4542236328125,134.0,9102.6005859375,-0.0,1060.4920654296875,1.0,283.1499938964844,286.6305847167969,288.7481384277344,289.42681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19043.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446655660867691,1.0,0.0,0.0,0.6134200692176819,0.6134240031242371,2.5107844692229264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2767.59423828125,0.0,30.358312606811523,1895.4371337890625,0.0,367.4110412597656,0.2677840888500213,1.0,0.0,3.0,1.0,0.0
12077220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.7563316822052002,0.2407147884368896,0.2192619889974594,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.8650997877120972,0.3644752204418182,0.3476428687572479,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06964111328125,0.9990000128746032,0.6468102335929871,0.3943226635456085,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.7476863861083984,0.2319637537002563,0.22279654443264,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06427001953125,0.644744873046875,0.1479576677083969,0.679965078830719,287.0682983398437,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0394287109375,287.0755920410156,1.0,0.4447632133960724,1.0,1.0,0.0,1.0,-2.2375247478485107,2.237520694732666,4.027492195746163e-06,1.7281183004379272,0.34908527135849,0.34908527135849,0.0,134.3710479736328,137.0,8550.41015625,-0.0,1056.2181396484375,1.0,283.1499938964844,286.7637023925781,288.7060852050781,289.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18889.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242761135101318,1.0,0.0,0.0,0.5542375445365906,0.554241418838501,2.0496768726729897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.428466796875,0.0,26.33042526245117,1895.4371337890625,0.0,320.6980285644531,0.2601654827594757,1.0,0.0,3.0,1.0,0.0
12077280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0670471191406,0.7563316822052002,0.2407147884368896,0.2192619889974594,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.068603515625,0.8650997877120972,0.3644752204418182,0.3476428687572479,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06964111328125,0.9990000128746032,0.6468102335929871,0.3943226635456085,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06689453125,0.7476863861083984,0.2319637537002563,0.22279654443264,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06427001953125,0.644744873046875,0.1479576677083969,0.679965078830719,287.0682983398437,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0394287109375,287.0755920410156,1.0,0.4447632133960724,1.0,1.0,0.0,1.0,-2.2375247478485107,2.237520694732666,4.027492195746163e-06,1.7281183004379272,0.34908527135849,0.34908527135849,0.0,134.3710479736328,137.0,8550.41015625,-0.0,1056.2181396484375,1.0,283.1499938964844,286.7637023925781,288.7060852050781,289.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18889.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242761135101318,1.0,0.0,0.0,0.5542375445365906,0.554241418838501,2.0496768726729897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.428466796875,0.0,26.33042526245117,1895.4371337890625,0.0,320.6980285644531,0.2601654827594757,1.0,0.0,3.0,1.0,0.0
12077340,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996765136719,0.7526890635490417,0.2396911978721618,0.2184000164270401,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.8606189489364624,0.3626732528209686,0.3460046350955963,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2022705078125,0.9990000128746032,0.6450063586235046,0.3986634314060211,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.7434750199317932,0.2302689105272293,0.221263587474823,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968994140625,0.6410015225410461,0.1468188464641571,0.6751740574836731,287.2008972167969,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0417175292969,287.2081604003906,1.0,0.4453252553939819,1.0,1.0,0.0,1.0,-2.23213791847229,2.2321341037750244,4.00815588363912e-06,1.7239117622375488,0.3235451281070709,0.3235451281070709,0.0,135.89820861816406,140.0,8016.029296875,-0.0,1056.4073486328125,1.0,283.1499938964844,286.8934631347656,288.6692810058594,289.26416015625,293.1499938964844,293.1499938964844,283.1499938964844,18751.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020728170871734,1.0,0.0,0.0,0.5010315775871277,0.5010356307029724,1.67503433345928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.600830078125,0.0,22.982309341430664,1895.4371337890625,0.0,279.3328552246094,0.2537301480770111,1.0,0.0,3.0,1.0,0.0
12077400,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996765136719,0.7526890635490417,0.2396911978721618,0.2184000164270401,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.8606189489364624,0.3626732528209686,0.3460046350955963,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2022705078125,0.9990000128746032,0.6450063586235046,0.3986634314060211,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.7434750199317932,0.2302689105272293,0.221263587474823,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968994140625,0.6410015225410461,0.1468188464641571,0.6751740574836731,287.2008972167969,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0417175292969,287.2081604003906,1.0,0.4453252553939819,1.0,1.0,0.0,1.0,-2.23213791847229,2.2321341037750244,4.00815588363912e-06,1.7239117622375488,0.3235451281070709,0.3235451281070709,0.0,135.89820861816406,140.0,8016.029296875,-0.0,1056.4073486328125,1.0,283.1499938964844,286.8934631347656,288.6692810058594,289.26416015625,293.1499938964844,293.1499938964844,283.1499938964844,18751.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020728170871734,1.0,0.0,0.0,0.5010315775871277,0.5010356307029724,1.67503433345928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2424.600830078125,0.0,22.982309341430664,1895.4371337890625,0.0,279.3328552246094,0.2537301480770111,1.0,0.0,3.0,1.0,0.0
12077460,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.7489402294158936,0.2387744188308715,0.2176451683044433,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.8560178279876709,0.3610442280769348,0.3445410430431366,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.323486328125,0.9990000128746032,0.6427353024482727,0.4035133421421051,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32061767578125,0.7391990423202515,0.2287053018808365,0.2198658585548401,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179931640625,0.6372175812721252,0.1457659602165222,0.6708214282989502,287.3220520019531,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0434875488281,287.32940673828125,1.0,0.4462833404541015,1.0,1.0,0.0,1.0,-2.22839093208313,2.228386878967285,3.994741746282671e-06,1.7209899425506592,0.3002445995807647,0.3002445995807647,0.0,137.69384765625,140.0,7535.4658203125,-0.0,1059.319091796875,1.0,283.1499938964844,287.0088195800781,288.63916015625,289.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,18584.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821505308151245,1.0,0.0,0.0,0.456245481967926,0.4660077095031738,1.38896290025059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.169921875,0.0,20.76370048522949,1895.4371337890625,0.0,245.3659820556641,0.2489769905805587,1.0,0.0,3.0,1.0,0.0
12077520,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.7486020922660828,0.2386958599090576,0.2175809293985366,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330383300781,0.8556032180786133,0.3609039783477783,0.3444154560565948,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.9990000128746032,0.64251309633255,0.4039653241634369,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.331298828125,0.7388144731521606,0.2285690456628799,0.2197445034980774,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.6368777751922607,0.1456739604473114,0.6704435348510742,287.3327331542969,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04364013671875,287.3401184082031,1.0,0.4463822841644287,1.0,1.0,0.0,1.0,-2.2281060218811035,2.228102207183838,3.993723566964036e-06,1.7207679748535156,0.2982312142848968,0.2982312142848968,0.0,137.86428833007812,143.0,7493.654296875,-0.0,1059.668701171875,1.0,283.1499938964844,287.0187683105469,288.63677978515625,289.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,18562.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804621994495392,1.0,0.0,0.0,0.4524603486061096,0.4649209678173065,1.3660120146141708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.85595703125,0.0,20.66330337524414,1895.4371337890625,0.0,242.59263610839844,0.2486570030450821,1.0,0.0,3.0,1.0,0.0
12077580,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46490478515625,0.7442873120307922,0.2377340495586395,0.2168007791042328,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8503138422966003,0.3591771125793457,0.3428739309310913,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4675598144531,0.9990000128746032,0.6394534111022949,0.4099206924438476,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647216796875,0.7338994741439819,0.2268642485141754,0.2182313054800033,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46209716796875,0.6325371861457825,0.1445178985595703,0.6657207012176514,287.4661560058594,289.3510131835937,290.6007995605469,285.7112121582031,290.60302734375,297.0455627441406,287.47332763671875,1.0,0.4477848708629608,1.0,1.0,0.0,1.0,-2.2249796390533447,2.2249755859375,3.982560883741826e-06,1.718335747718811,0.2732419371604919,0.2732419371604919,0.0,140.14718627929688,131.0,6983.5625,-0.0,1065.0618896484375,1.0,283.1499938964844,287.142333984375,288.60888671875,289.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18299.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600159883499145,1.0,0.0,0.0,0.408096045255661,0.4679266810417175,1.1112665454504622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.957763671875,0.0,20.248424530029297,1895.4371337890625,0.0,209.93380737304688,0.2458733320236206,1.0,0.0,3.0,1.0,0.0
