time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46490478515625,0.7442873120307922,0.2377340495586395,0.2168007791042328,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8503138422966003,0.3591771125793457,0.3428739309310913,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4675598144531,0.9990000128746032,0.6394534111022949,0.4099206924438476,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647216796875,0.7338994741439819,0.2268642485141754,0.2182313054800033,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46209716796875,0.6325371861457825,0.1445178985595703,0.6657207012176514,287.4661560058594,289.3510131835937,290.6007995605469,285.7112121582031,290.60302734375,297.0455627441406,287.47332763671875,1.0,0.4477848708629608,1.0,1.0,0.0,1.0,-2.2249796390533447,2.2249755859375,3.982560883741826e-06,1.718335747718811,0.2732419371604919,0.2732419371604919,0.0,140.14718627929688,131.0,6983.5625,-0.0,1065.0618896484375,1.0,283.1499938964844,287.142333984375,288.60888671875,289.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,18299.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600159883499145,1.0,0.0,0.0,0.408096045255661,0.4679266810417175,1.1112665454504622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.957763671875,0.0,20.248424530029297,1895.4371337890625,0.0,209.93380737304688,0.2458733320236206,1.0,0.0,3.0,1.0,0.0
12077700,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271301269531,0.7441103458404541,0.2372507005929947,0.2163642048835754,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284729003906,0.8500075936317444,0.3583166599273681,0.3420590460300445,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5295104980469,0.9990000128746032,0.6379297375679016,0.4094038903713226,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52691650390625,0.7333341836929321,0.225996732711792,0.2174126505851745,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245361328125,0.6319910287857056,0.1439227908849716,0.6630520224571228,287.5282287597656,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0463562011719,287.5346374511719,1.0,0.4463925659656524,1.0,1.0,0.0,1.0,-2.218677520751953,2.2186737060546875,3.960338290198706e-06,1.7135668992996216,0.2608047425746918,0.2608047425746918,0.0,139.76051330566406,131.0,6735.66357421875,-0.0,1057.0230712890625,1.0,283.1499938964844,287.20086669921875,288.5963134765625,289.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,18221.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348108172416687,1.0,0.0,0.0,0.3882048428058624,0.4719719588756561,1.0059036270604338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.62744140625,0.0,20.231828689575195,1895.4371337890625,0.0,191.44284057617188,0.245015263557434,1.0,0.0,3.0,1.0,0.0
12077760,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830993652344,0.7452225685119629,0.2367566078901291,0.2158848643302917,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.8512262105941772,0.3574473261833191,0.3412019610404968,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58526611328125,0.9990000128746032,0.6368458271026611,0.4065683484077453,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829162597656,0.7340009808540344,0.2251154035329818,0.2165435999631881,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807189941406,0.6324995160102844,0.1433181464672088,0.660150945186615,287.5841064453125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0469055175781,287.5899658203125,1.0,0.4440227746963501,1.0,1.0,0.0,1.0,-2.209142208099365,2.2091381549835205,3.92658557757386e-06,1.706201195716858,0.2483294755220413,0.2483294755220413,0.0,138.351318359375,119.0,6492.31201171875,-0.0,1041.8375244140625,1.0,283.1499938964844,287.2548522949219,288.5870361328125,289.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,18175.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3353215157985687,1.0,0.0,0.0,0.3695204257965088,0.4751567244529724,9.156517322139734e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.653564453125,0.0,20.215150833129883,1895.4371337890625,0.0,171.73854064941406,0.2443243861198425,1.0,0.0,3.0,1.0,0.0
12077820,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.7502890229225159,0.2357199788093567,0.2148181349039077,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828308105469,0.8570221066474915,0.3556555211544037,0.3393734693527221,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836242675781,0.9990000128746032,0.636244535446167,0.3960385024547577,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816101074219,0.7380244731903076,0.2233106940984726,0.214692547917366,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.6358430981636047,0.1420963704586029,0.6539180278778076,287.6826171875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04754638671875,287.6876525878906,1.0,0.4368681609630584,1.0,1.0,0.0,1.0,-2.183313608169556,2.18330979347229,3.835826191789238e-06,1.6861845254898071,0.2232350707054138,0.2232350707054138,0.0,133.46884155273438,122.0,6024.078125,-0.0,997.32177734375,1.0,283.1499938964844,287.35186767578125,288.578857421875,289.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,18131.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088784217834472,1.0,0.0,0.0,0.3350168168544769,0.4790137708187103,7.752809949579387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.2679443359373,0.0,20.14067268371582,1895.4371337890625,0.0,130.43479919433594,0.2431966662406921,1.0,0.0,3.0,1.0,0.0
12077880,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.7502890229225159,0.2357199788093567,0.2148181349039077,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828308105469,0.8570221066474915,0.3556555211544037,0.3393734693527221,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836242675781,0.9990000128746032,0.636244535446167,0.3960385024547577,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816101074219,0.7380244731903076,0.2233106940984726,0.214692547917366,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.6358430981636047,0.1420963704586029,0.6539180278778076,287.6826171875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.04754638671875,287.6876525878906,1.0,0.4368681609630584,1.0,1.0,0.0,1.0,-2.183313608169556,2.18330979347229,3.835826191789238e-06,1.6861845254898071,0.2232350707054138,0.2232350707054138,0.0,133.46884155273438,122.0,6024.078125,-0.0,997.32177734375,1.0,283.1499938964844,287.35186767578125,288.578857421875,289.0245056152344,293.1499938964844,293.1499938964844,283.1499938964844,18131.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088784217834472,1.0,0.0,0.0,0.3350168168544769,0.4790137708187103,7.752809949579387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.2679443359373,0.0,20.14067268371582,1895.4371337890625,0.0,130.43479919433594,0.2431966662406921,1.0,0.0,3.0,1.0,0.0
12077940,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.752534031867981,0.0,0.2137746959924698,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.8595059514045715,0.0,0.3375647664070129,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.9990000128746032,0.0,0.3904697000980377,297.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.7393326759338379,0.0,0.2128821611404419,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.6368873119354248,0.0,0.6480759382247925,287.774169921875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0484313964844,287.779296875,0.0,0.0,1.0,1.0,0.0,1.0,-2.163996458053589,2.1639926433563232,3.768389206015854e-06,1.6710319519042969,0.0,0.0,0.0,130.76815795898438,60.0,5594.02783203125,-0.0,968.150146484375,0.0,283.1499938964844,287.4429016113281,288.6265563964844,289.0134582519531,293.1499938964844,293.1499938964844,278.1499938964844,18112.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.303684800863266,0.4809634983539581,6.70280053682859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.032087326049805,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.752534031867981,0.0,0.2137746959924698,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.8595059514045715,0.0,0.3375647664070129,297.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.9990000128746032,0.0,0.3904697000980377,297.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.7393326759338379,0.0,0.2128821611404419,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.6368873119354248,0.0,0.6480759382247925,287.774169921875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0484313964844,287.779296875,0.0,0.0,1.0,1.0,0.0,1.0,-2.163996458053589,2.1639926433563232,3.768389206015854e-06,1.6710319519042969,0.0,0.0,0.0,130.76815795898438,60.0,5594.02783203125,-0.0,968.150146484375,0.0,283.1499938964844,287.4429016113281,288.6265563964844,289.0134582519531,293.1499938964844,293.1499938964844,278.1499938964844,18112.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.303684800863266,0.4809634983539581,6.70280053682859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.032087326049805,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,0.0006716936477459,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.3784581422805786,0.0,0.0007073266315273,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.3784581422805786,0.0,0.0005224291235208,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0007073255837894,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0033552467357367,287.8481750488281,294.1499938964844,290.3080749511719,285.6138916015625,290.344482421875,296.6788024902344,286.60821533203125,0.0,0.0,0.7844274044036865,0.7844274044036865,0.2155725955963134,1.0,-0.0071580447256565,0.0072072935290634,-4.92490034957882e-05,-0.0089985225349664,0.0,0.0,0.0,24.962373733520508,60.0,899.76171875,-0.0,-3.493399844956002e-06,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,2.10711732506752e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.808488822496105e-15,3.6299059088661535e-15,5.5847434290847946e-21,2.1506815425786918e-11,2.1506778996593923e-11,3.6679355573806136e-17,0.0,0.0,-0.0,0.0,0.0,1.5768651568027602e-25,1.050836840814155e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0008642278262414,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,0.0013228012248873,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0016995166661217,297.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,0.0008649143856018,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,0.0027786218561232,287.8455505371094,294.1499938964844,290.27227783203125,285.603271484375,290.3414001464844,296.2212829589844,286.06903076171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.002597393002361,0.0035188703332096,-0.0009214774472638,-0.0099801030009984,0.0,0.0,0.0,24.98568725585937,60.0,365.5632019042969,-0.0,-5.568819233303657e-06,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4312722373046736e-26,-4.320585939366033e-26,-3.2660229951269165e-29,-3.2587816275243748e-18,-3.256471312073514e-18,-2.3102425474911894e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0001178054808406,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0001368606317555,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330993652344,0.0,0.0,0.0001235031231772,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,0.0001226533058797,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0005407300777733,287.842529296875,294.1499938964844,290.2335205078125,285.5920104980469,290.3391418457031,295.606201171875,285.87274169921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012500927550718,0.0024455734528601,-0.0011954806977882,-0.0124155739322304,0.0,0.0,0.0,24.99186134338379,60.0,139.20492553710938,-0.0,-1.0654264315235197e-07,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0555062708406853e-35,-2.808615884465014e-35,-6.043195364111856e-36,-1.679861006192563e-20,-1.3773839975192222e-20,-3.0247692789398425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.481139568379147e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,0.0001003013530862,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,7.488796109100804e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.979056630982086e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0004718866839539,287.84130859375,294.1499938964844,290.1948547363281,285.5809936523437,290.33795166015625,294.9830017089844,285.82965087890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010101724183186,0.0006352045456878,0.0003749678144231,-0.0141499303281307,0.0,0.0,0.0,24.99237632751465,60.0,52.70316696166992,-0.0,-6.95748383350292e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.957654913461437e-40,1.2311261801156756e-39,6.337624538632564e-40,1.0181712037746232e-20,5.2940738582001505e-21,4.8876377756492975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.39531164476648e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.894192771753296e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,7.308625936275348e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.893662354443222e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0004692976945079,287.8400573730469,294.1499938964844,290.15625,285.5702209472656,290.3365173339844,294.42645263671875,285.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011484846472,2.843472657332313e-08,0.0010011200793087,-0.0147610232234001,0.0,0.0,0.0,24.99221420288086,60.0,20.94976234436035,-0.0,-6.834646626430185e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0469010282179224e-20,5.236613482299343e-21,5.232396799879883e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.393899381393568e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.89225518424064e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,7.306405314011499e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302001953125,0.0,0.0,9.89222462521866e-05,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004692439106293,287.83868408203125,294.1499938964844,290.11773681640625,285.5596618652344,290.334716796875,293.9303894042969,285.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010675759986,5.9888147774245234e-09,0.0010010615224018,-0.0147420475259423,0.0,0.0,0.0,24.992218017578125,60.0,9.44117832183838,-0.0,-6.832603816064875e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0471991040441256e-20,5.2360157150598014e-21,5.235974921484672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.39279270824045e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.89108521025628e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,7.305532926693559e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.891059744404628e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0004691888170782,287.83563232421875,294.1499938964844,290.0409240722656,285.53924560546875,290.3302001953125,293.0922241210937,285.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,24.992225646972656,60.0,3.65206789970398,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.04720193132161e-20,5.23600965660805e-21,5.23600965660805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.39279270824045e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.89108521025628e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,7.305532926693559e-05,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.891059744404628e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0004691888170782,287.83563232421875,294.1499938964844,290.0409240722656,285.53924560546875,290.3302001953125,293.0922241210937,285.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,24.992225646972656,60.0,3.65206789970398,-0.0,-6.83096743614442e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.04720193132161e-20,5.23600965660805e-21,5.23600965660805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.39179299166426e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.890031651593743e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.304755126824602e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.890006913337857e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0004691388749051,287.8321838378906,294.1499938964844,289.9643859863281,285.51959228515625,290.3243713378906,292.4213562011719,286.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,24.992231369018555,60.0,2.8617892265319824,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.39179299166426e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.890031651593743e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,7.304755126824602e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.890006913337857e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0004691388749051,287.8321838378906,294.1499938964844,289.9643859863281,285.51959228515625,290.3243713378906,292.4213562011719,286.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,24.992231369018555,60.0,2.8617892265319824,-0.0,-6.829486665083095e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.390927152708171e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.889119974104688e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,7.30408210074529e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.8890952358488e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0004690956557169,287.828369140625,294.1499938964844,289.88818359375,285.5007019042969,290.3173217773437,291.88067626953125,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,24.992237091064453,60.0,2.672991275787353,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,9.390927152708171e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.889119974104688e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,7.30408210074529e-05,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.8890952358488e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0004690956557169,287.828369140625,294.1499938964844,289.88818359375,285.5007019042969,290.3173217773437,291.88067626953125,286.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,24.992237091064453,60.0,2.672991275787353,-0.0,-6.828202003816841e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.390230843564495e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.888386557577178e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,7.303539314307272e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.88836181932129e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004690608766395,287.8242492675781,294.1499938964844,289.8122863769531,285.482421875,290.3090515136719,291.4413452148437,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,24.99224090576172,60.0,2.5636374950408936,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.390230843564495e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,9.888386557577178e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,7.303539314307272e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.88836181932129e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004690608766395,287.8242492675781,294.1499938964844,289.8122863769531,285.482421875,290.3090515136719,291.4413452148437,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,24.99224090576172,60.0,2.5636374950408936,-0.0,-6.82716319033716e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190612792969,0.0,0.0,9.38995581236668e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.888096246868372e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,7.303325401153415e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.888072236208244e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0004690471396315,287.8220520019531,294.1499938964844,289.7744445800781,285.4734802246094,290.304443359375,291.25250244140625,286.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,24.99224281311035,60.0,2.5151193141937256,-0.0,-6.826750365007683e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.389733895659448e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,9.887863416224718e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.303152960957959e-05,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.887839405564593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,0.000469036080176,287.8197937011719,294.1499938964844,289.7366638183594,285.4646911621094,290.299560546875,291.0810852050781,286.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,24.992244720458984,60.0,2.4682767391204834,-0.0,-6.82641569937914e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.389466868015006e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.887581109069288e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.302944868570194e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.88755709840916e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004690227215178,287.8150634765625,294.1499938964844,289.661376953125,285.44744873046875,290.2889099121094,290.782470703125,286.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,24.992246627807617,60.0,2.3778505325317383,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.389466868015006e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.887581109069288e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.302944868570194e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.88755709840916e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004690227215178,287.8150634765625,294.1499938964844,289.661376953125,285.44744873046875,290.2889099121094,290.782470703125,286.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,24.992246627807617,60.0,2.3778505325317383,-0.0,-6.826001452964192e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.389451588504016e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.887565829558298e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,7.302933227038011e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.887541818898173e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.000469021993922,287.8100891113281,294.1499938964844,289.5863647460937,285.4306030273437,290.2771301269531,290.53228759765625,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,24.992246627807617,60.0,2.290883302688598,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.389451588504016e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.887565829558298e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,7.302933227038011e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.887541818898173e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.000469021993922,287.8100891113281,294.1499938964844,289.5863647460937,285.4306030273437,290.2771301269531,290.53228759765625,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,24.992246627807617,60.0,2.290883302688598,-0.0,-6.825955267686369e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.38970988499932e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.887837222777308e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,7.303133315872401e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.887813939712942e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004690348869189,287.8049011230469,294.1499938964844,289.5116577148437,285.4140930175781,290.26422119140625,290.3198547363281,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,24.992244720458984,60.0,2.206925392150879,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.38970988499932e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.887837222777308e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,7.303133315872401e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.887813939712942e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,0.0004690348869189,287.8049011230469,294.1499938964844,289.5116577148437,285.4140930175781,290.26422119140625,290.3198547363281,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,24.992244720458984,60.0,2.206925392150879,-0.0,-6.826305565255097e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.390255581820384e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.888411295833066e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,7.303557504201308e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.8883880127687e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.000469062157208,287.7994689941406,294.1499938964844,289.4372863769531,285.3978271484375,290.2502136230469,290.1369934082031,286.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,24.99224090576172,60.0,2.125710248947144,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,9.390255581820384e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.888411295833066e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,7.303557504201308e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,9.8883880127687e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,0.000469062157208,287.7994689941406,294.1499938964844,289.4372863769531,285.3978271484375,290.2502136230469,290.1369934082031,286.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,24.99224090576172,60.0,2.125710248947144,-0.0,-6.82707437249519e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.390639024786652e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.888814383884892e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.303855090867728e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.888791828416288e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004690813075285,287.79669189453125,294.1499938964844,289.4001770019531,285.3897705078125,290.2427978515625,290.0546264648437,286.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,24.99223899841309,60.0,2.086061477661133,-0.0,-6.827620069316255e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.391096682520585e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.889296779874712e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,7.304210885195062e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.889274224406108e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0004691041540354,287.7938842773437,294.1499938964844,289.3631896972656,285.3817443847656,290.2351379394531,289.9773864746094,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,24.992237091064453,60.0,2.0470166206359863,-0.0,-6.828273768633153e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.392236097482964e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.890496585285292e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,7.305097096832469e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.890474029816688e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004691611102316,287.7880859375,294.1499938964844,289.2893981933594,285.3657531738281,290.2190246582031,289.8359680175781,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,24.99222946166992,60.0,1.9706405401229856,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.392236097482964e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.890496585285292e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,7.305097096832469e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.890474029816688e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004691611102316,287.7880859375,294.1499938964844,289.2893981933594,285.3657531738281,290.2190246582031,289.8359680175781,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,24.99222946166992,60.0,1.9706405401229856,-0.0,-6.829907306382665e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.39367091632448e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.892007074085996e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.306212501134723e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.891984518617392e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004692327638622,287.7821655273437,294.1499938964844,289.2159118652344,285.3498229980469,290.2018737792969,289.7089233398437,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,24.99222183227539,60.0,1.8964099884033203,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.39367091632448e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,9.892007074085996e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,7.306212501134723e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,9.891984518617392e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0004692327638622,287.7821655273437,294.1499938964844,289.2159118652344,285.3498229980469,290.2018737792969,289.7089233398437,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,24.99222183227539,60.0,1.8964099884033203,-0.0,-6.831970011944577e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
