time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.395389497512951e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.893816604744644e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.307549094548449e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.8937947768718e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,0.000469318620162,287.7760925292969,294.1499938964844,289.1427307128906,285.3338623046875,290.1837463378906,289.5931701660156,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,24.9922103881836,60.0,1.8241639137268064,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.395389497512951e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.893816604744644e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.307549094548449e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.8937947768718e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,0.000469318620162,287.7760925292969,294.1499938964844,289.1427307128906,285.3338623046875,290.1837463378906,289.5931701660156,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,24.9922103881836,60.0,1.8241639137268064,-0.0,-6.834447674464172e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.397376561537384e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.89590844255872e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,7.309094507945701e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.895886614685878e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004694178642239,287.7698669433594,294.1499938964844,289.0698547363281,285.3177795410156,290.1646423339844,289.4862976074219,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,24.9921989440918,60.0,1.7537559270858765,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.397376561537384e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.89590844255872e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,7.309094507945701e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.895886614685878e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004694178642239,287.7698669433594,294.1499938964844,289.0698547363281,285.3177795410156,290.1646423339844,289.4862976074219,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,24.9921989440918,60.0,1.7537559270858765,-0.0,-6.8373154249457e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.398462862009184e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.897052950691432e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,7.309939246624708e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.897031122818588e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004694721719715,287.7667236328125,294.1499938964844,289.03350830078125,285.3096923828125,290.1547241210937,289.4356384277344,286.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,24.992191314697266,60.0,1.7192007303237915,-0.0,-6.838885013848994e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,9.399607370141894e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.89825784927234e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,7.310829096240923e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.89823674899526e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,0.0004695293318945,287.7635498046875,294.1499938964844,288.9972839355469,285.3015441894531,290.1445617675781,289.3865051269531,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,24.99218368530273,60.0,1.685054063796997,-0.0,-6.84053986788058e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.402053547091782e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.90083353826776e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.312731759157032e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.90081243799068e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,0.0004696515097748,287.75714111328125,294.1499938964844,288.92498779296875,285.2850646972656,290.1235656738281,289.292236328125,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,24.992170333862305,60.0,1.617931604385376,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.402053547091782e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.90083353826776e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.312731759157032e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.90081243799068e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,0.0004696515097748,287.75714111328125,294.1499938964844,288.92498779296875,285.2850646972656,290.1235656738281,289.292236328125,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,24.992170333862305,60.0,1.617931604385376,-0.0,-6.844077660161929e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.404669981449842e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.903588215820493e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.314766116905957e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.903567843139172e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,0.0004697822150774,287.7506103515625,294.1499938964844,288.85302734375,285.268310546875,290.1016540527344,289.2024230957031,286.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,24.99215316772461,60.0,1.5522799491882324,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,9.404669981449842e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.903588215820493e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.314766116905957e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.903567843139172e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,0.0004697822150774,287.7506103515625,294.1499938964844,288.85302734375,285.268310546875,290.1016540527344,289.2024230957031,286.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,24.99215316772461,60.0,1.5522799491882324,-0.0,-6.847865563486266e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.407374454895034e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.906436025630684e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.316869596252218e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.906415652949364e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004699173441622,287.7440185546875,294.1499938964844,288.7813720703125,285.2511901855469,290.0788269042969,289.1161193847656,286.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,24.99213600158692,60.0,1.4879939556121826,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.407374454895034e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.906436025630684e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.316869596252218e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.906415652949364e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004699173441622,287.7440185546875,294.1499938964844,288.7813720703125,285.2511901855469,290.0788269042969,289.1161193847656,286.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,24.99213600158692,60.0,1.4879939556121826,-0.0,-6.851782785588513e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.410076745552942e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.90928165265359e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,7.318970892811194e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.90926127997227e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.000470052298624,287.73736572265625,294.1499938964844,288.7099914550781,285.2336120605469,290.0551452636719,289.0326843261719,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,24.99212074279785,60.0,1.4249658584594729,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.410076745552942e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,9.90928165265359e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,7.318970892811194e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.90926127997227e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.000470052298624,287.73736572265625,294.1499938964844,288.7099914550781,285.2336120605469,290.0551452636719,289.0326843261719,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,24.99212074279785,60.0,1.4249658584594729,-0.0,-6.85569787606255e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.411398059455678e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.910672815749422e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,7.319998258026317e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.910652443068102e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,0.0004701183352153,287.7339782714844,294.1499938964844,288.6744384765625,285.22467041015625,290.0429992675781,288.9918518066406,286.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,24.992111206054688,60.0,1.3938935995101929,-0.0,-6.857612788735423e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,9.412685176357628e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.912028326652944e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,7.320999429794028e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.912007953971624e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0004701826255768,287.7306213378906,294.1499938964844,288.6389465332031,285.215576171875,290.0306091308594,288.9515380859375,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,24.99210357666016,60.0,1.3631035089492798,-0.0,-6.859478673959529e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.41511243581772e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.914584370562808e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.322887540794909e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.914564725477248e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0004703039012383,287.7238464355469,294.1499938964844,288.56817626953125,285.1969909667969,290.0052490234375,288.872314453125,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,24.992090225219727,60.0,1.3023239374160769,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.41511243581772e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.914584370562808e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.322887540794909e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.914564725477248e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0004703039012383,287.7238464355469,294.1499938964844,288.56817626953125,285.1969909667969,290.0052490234375,288.872314453125,286.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,24.992090225219727,60.0,1.3023239374160769,-0.0,-6.862995860501543e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.417273395229132e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.916859562508762e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,7.324567559408024e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.916839917423204e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.0004704118473455,287.7170104980469,294.1499938964844,288.49774169921875,285.17779541015625,289.97906494140625,288.794677734375,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,24.992076873779297,60.0,1.2425541877746582,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.417273395229132e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.916859562508762e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,7.324567559408024e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.916839917423204e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.0004704118473455,287.7170104980469,294.1499938964844,288.49774169921875,285.17779541015625,289.97906494140625,288.794677734375,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,24.992076873779297,60.0,1.2425541877746582,-0.0,-6.866125801252565e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.419086563866584e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.918768773786724e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,7.325977639993653e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.918749128701164e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,0.0004705024184659,287.71014404296875,294.1499938964844,288.4275817871094,285.1579284667969,289.9521179199219,288.71844482421875,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,24.9920654296875,60.0,1.1837210655212402,-0.0,-6.868749125032991e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.419086563866584e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.918768773786724e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,7.325977639993653e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.918749128701164e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,0.0004705024184659,287.71014404296875,294.1499938964844,288.4275817871094,285.1579284667969,289.9521179199219,288.71844482421875,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,24.9920654296875,60.0,1.1837210655212402,-0.0,-6.868749125032991e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.420474816579372e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.920230513671412e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.327057392103598e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.920211596181616e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004705717728938,287.7032470703125,294.1499938964844,288.35772705078125,285.1373291015625,289.92437744140625,288.64337158203125,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,24.992055892944336,60.0,1.1257659196853638,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,9.420474816579372e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.920230513671412e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.327057392103598e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.920211596181616e-05,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,0.0004705717728938,287.7032470703125,294.1499938964844,288.35772705078125,285.1373291015625,289.92437744140625,288.64337158203125,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.015597173012793,0.0,0.0,0.0,24.992055892944336,60.0,1.1257659196853638,-0.0,-6.87075356609057e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.420987771591172e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.920770389726384e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,7.327456114580855e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300109863281,0.0,0.0,9.920751472236589e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,0.0004705973842646,287.6997985839844,294.1499938964844,288.3229064941406,285.1267395019531,289.91021728515625,288.60626220703125,286.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,24.992053985595703,60.0,1.0971026420593262,-0.0,-6.871491819993025e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.421368304174392e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.921171294990928e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.327752246055752e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.92115237750113e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0004706164181698,287.6963195800781,294.1499938964844,288.2881774902344,285.115966796875,289.8959045410156,288.56939697265625,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,24.99205017089844,60.0,1.068639039993286,-0.0,-6.872036806271353e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.421701543033124e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.92152199614793e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,7.328010542551056e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.921503078658134e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0004706330655608,287.6893920898437,294.1499938964844,288.21893310546875,285.09375,289.8666687011719,288.4963684082031,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,24.992048263549805,60.0,1.0122840404510498,-0.0,-6.872502922306013e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.421701543033124e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,9.92152199614793e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,7.328010542551056e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.921503078658134e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0004706330655608,287.6893920898437,294.1499938964844,288.21893310546875,285.09375,289.8666687011719,288.4963684082031,286.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190593928364e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,24.992048263549805,60.0,1.0122840404510498,-0.0,-6.872502922306013e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.42141268751584e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.921217861119658e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,7.327785715460777e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.92119894362986e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004706186300609,287.68243408203125,294.1499938964844,288.1499938964844,285.0706481933594,289.8367614746094,288.4242553710937,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,24.99205017089844,60.0,0.9566634893417358,-0.0,-6.87206238580984e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.42141268751584e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.921217861119658e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,7.327785715460777e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.92119894362986e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004706186300609,287.68243408203125,294.1499938964844,288.1499938964844,285.0706481933594,289.8367614746094,288.4242553710937,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,24.99205017089844,60.0,0.9566634893417358,-0.0,-6.87206238580984e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.41975085879676e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.919466538121924e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,7.326492777792737e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.919448348227888e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,0.0004705355968326,287.67547607421875,294.1499938964844,288.08233642578125,285.046142578125,289.80615234375,288.3531188964844,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,24.992061614990234,60.0,0.9019671082496644,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.41975085879676e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,9.919466538121924e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,7.326492777792737e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.919448348227888e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,0.0004705355968326,287.67547607421875,294.1499938964844,288.08233642578125,285.046142578125,289.80615234375,288.3531188964844,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,24.992061614990234,60.0,0.9019671082496644,-0.0,-6.869618118798827e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.416012471774592e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.915529517456888e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.323584577534348e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.915512055158616e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,0.0004703488666564,287.66851806640625,294.1499938964844,288.01678466796875,285.0198974609375,289.7749328613281,288.283447265625,286.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493115842342,0.0,0.0,0.0,24.992084503173828,60.0,0.84885174036026,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.416012471774592e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,9.915529517456888e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.323584577534348e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.915512055158616e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,0.0004703488666564,287.66851806640625,294.1499938964844,288.01678466796875,285.0198974609375,289.7749328613281,288.283447265625,286.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493115842342,0.0,0.0,0.0,24.992084503173828,60.0,0.84885174036026,-0.0,-6.86414765027621e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.413395309820773e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.912774112308398e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,7.32154949218966e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.912755922414362e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0004702181613538,287.6650390625,294.1499938964844,287.9847717285156,285.0061340332031,289.75909423828125,288.2492370605469,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261142907971134e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,24.99209976196289,60.0,0.8229390382766724,-0.0,-6.860323509272348e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,9.410302300238982e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.909516666084528e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,7.31914333300665e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.909499203786254e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004700636491179,287.6615600585937,294.1499938964844,287.9532165527344,284.99200439453125,289.7431030273437,288.215576171875,286.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494960840921e-09,0.0010027597891166,-0.0152625199407339,0.0,0.0,0.0,24.99211883544922,60.0,0.7974520325660706,-0.0,-6.855806589101121e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.40277022891678e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.901585144689308e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,7.313285459531471e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.901567682391033e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0004696874239016,287.6546325683594,294.1499938964844,287.8914794921875,284.962646484375,289.7107849121094,288.1497802734375,286.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,24.99216651916504,60.0,0.7477062940597534,-0.0,-6.844817335149855e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,9.40277022891678e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.901585144689308e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,7.313285459531471e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.901567682391033e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0004696874239016,287.6546325683594,294.1499938964844,287.8914794921875,284.962646484375,289.7107849121094,288.1497802734375,286.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,24.99216651916504,60.0,0.7477062940597534,-0.0,-6.844817335149855e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.393600339535624e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.891928493743762e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,7.306152838282287e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.89191175904125e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,0.0004692293878179,287.647705078125,294.1499938964844,287.8314514160156,284.9319763183594,289.6779479980469,288.08624267578125,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072792428042e-09,0.0010009777033701,-0.0147165367379784,0.0,0.0,0.0,24.992223739624023,60.0,0.6995341181755066,-0.0,-6.831455579003888e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
