time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082200,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.393600339535624e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.891928493743762e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,7.306152838282287e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.89191175904125e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,0.0004692293878179,287.647705078125,294.1499938964844,287.8314514160156,284.9319763183594,289.6779479980469,288.08624267578125,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072792428042e-09,0.0010009777033701,-0.0147165367379784,0.0,0.0,0.0,24.992223739624023,60.0,0.6995341181755066,-0.0,-6.831455579003888e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.382997086504474e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.880762081593276e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,7.297904812730849e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.880745346890762e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004686996981035,287.64080810546875,294.1499938964844,287.77294921875,284.9000549316406,289.6446838378906,288.02496337890625,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,24.99228858947754,60.0,0.6528363823890686,-0.0,-6.816023301325913e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.382997086504474e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.880762081593276e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,7.297904812730849e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.880745346890762e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004686996981035,287.64080810546875,294.1499938964844,287.77294921875,284.9000549316406,289.6446838378906,288.02496337890625,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795492203681e-09,0.0009998466121032,-0.0143700176849961,0.0,0.0,0.0,24.99228858947754,60.0,0.6528363823890686,-0.0,-6.816023301325913e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.37118020374328e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.8683187388815e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,7.288713823072612e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.868302004178986e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,0.000468109443318,287.6339416503906,294.1499938964844,287.7158203125,284.8670349121094,289.6110534667969,287.9659118652344,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,24.992361068725582,60.0,0.6075148582458496,-0.0,-6.79884806231712e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.37118020374328e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.8683187388815e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,7.288713823072612e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,9.868302004178986e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,0.000468109443318,287.6339416503906,294.1499938964844,287.7158203125,284.8670349121094,289.6110534667969,287.9659118652344,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139839006587862,0.0,0.0,0.0,24.992361068725582,60.0,0.6075148582458496,-0.0,-6.79884806231712e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.364883590023965e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.861687431111932e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.283816376002505e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.86167142400518e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0004677949182223,287.6305236816406,294.1499938964844,287.687744140625,284.85015869140625,289.5940856933594,287.9372253417969,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.62087398847666e-09,0.0009979148162528,-0.0137781715020537,0.0,0.0,0.0,24.992401123046875,60.0,0.5853554010391235,-0.0,-6.78970621947883e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,9.35836651478894e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.854824747890234e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,7.278747943928465e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.85480801318772e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004674693627748,287.6271057128906,294.1499938964844,287.65997314453125,284.83306884765625,289.5770263671875,287.9090576171875,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539596337200692e-09,0.0009972198167815,-0.0135652450844645,0.0,0.0,0.0,24.992441177368164,60.0,0.5634981393814087,-0.0,-6.780251027294072e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.344780846731736e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.840518032433464e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.268181070685387e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.840502025326714e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0004667907487601,287.62030029296875,294.1499938964844,287.605224609375,284.7981872558594,289.54266357421875,287.8542175292969,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213935092091,0.0,0.0,0.0,24.992525100708008,60.0,0.5206202864646912,-0.0,-6.760561888086158e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.344780846731736e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.840518032433464e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.268181070685387e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.840502025326714e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,0.0004667907487601,287.62030029296875,294.1499938964844,287.605224609375,284.7981872558594,289.54266357421875,287.8542175292969,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172750929214e-09,0.0009957710281014,-0.0131213935092091,0.0,0.0,0.0,24.992525100708008,60.0,0.5206202864646912,-0.0,-6.760561888086158e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.330621105618776e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.82560741249472e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,7.257167453644797e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.825591405387968e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0004660834383685,287.613525390625,294.1499938964844,287.5514221191406,284.7626037597656,289.5080261230469,287.8013000488281,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597552022311e-09,0.0009942611213773,-0.0126587972044944,0.0,0.0,0.0,24.99261283874512,60.0,0.4788323938846588,-0.0,-6.74007267775778e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.330621105618776e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.82560741249472e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,7.257167453644797e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.825591405387968e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0004660834383685,287.613525390625,294.1499938964844,287.5514221191406,284.7626037597656,289.5080261230469,287.8013000488281,286.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597552022311e-09,0.0009942611213773,-0.0126587972044944,0.0,0.0,0.0,24.99261283874512,60.0,0.4788323938846588,-0.0,-6.74007267775778e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.316077921539544e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.810292249312624e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,7.245855522342026e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.810276969801636e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,0.0004653570067603,287.6067810058594,294.1499938964844,287.4984130859375,284.7263488769531,289.4731140136719,287.7502136230469,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,24.99270248413086,60.0,0.4380153715610504,-0.0,-6.719061929061354e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.316077921539544e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.810292249312624e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,7.245855522342026e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.810276969801636e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,0.0004653570067603,287.6067810058594,294.1499938964844,287.4984130859375,284.7263488769531,289.4731140136719,287.7502136230469,286.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836848556995,0.0,0.0,0.0,24.99270248413086,60.0,0.4380153715610504,-0.0,-6.719061929061354e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.301323007093742e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.794755169423296e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,7.234379881992936e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.794739162316546e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,0.0004646199813578,287.60009765625,294.1499938964844,287.4460754394531,284.6895446777344,289.4379272460937,287.7007751464844,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,24.992794036865234,60.0,0.3980598747730255,-0.0,-6.69777975303987e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,9.301323007093742e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.794755169423296e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,7.234379881992936e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.794739162316546e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,0.0004646199813578,287.60009765625,294.1499938964844,287.4460754394531,284.6895446777344,289.4379272460937,287.7007751464844,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,24.992794036865234,60.0,0.3980598747730255,-0.0,-6.69777975303987e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.293913171859458e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.786951704882084e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,7.228616595966741e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.786936425371096e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,0.000464249838842,287.5967712402344,294.1499938964844,287.42010498046875,284.6709899902344,289.42022705078125,287.6766967773437,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,24.992839813232425,60.0,0.3783853054046631,-0.0,-6.687104558977809e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.286509884987026e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.779155516298488e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.222857675515115e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,9.779140236787498e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0004638800164684,287.59344482421875,294.1499938964844,287.3942565917969,284.6523132324219,289.4024963378906,287.6529541015625,286.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,24.99288558959961,60.0,0.3588800430297851,-0.0,-6.676447128484142e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.27176806726493e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.763631533132866e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,7.211391493910924e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,9.763616253621876e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004631436313502,287.5868530273437,294.1499938964844,287.3428039550781,284.61474609375,289.3668518066406,287.6064758300781,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,24.992977142333984,60.0,0.3203037977218628,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.27176806726493e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.763631533132866e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,7.211391493910924e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,9.763616253621876e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004631436313502,287.5868530273437,294.1499938964844,287.3428039550781,284.61474609375,289.3668518066406,287.6064758300781,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,24.992977142333984,60.0,0.3203037977218628,-0.0,-6.655250928133682e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.257211058866233e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,9.748302545631304e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,7.200070103863254e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.748287266120316e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0004624165012501,287.5802917480469,294.1499938964844,287.2915954589844,284.5769348144531,289.3309631347656,287.561279296875,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,24.993066787719727,60.0,0.2822676002979278,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.257211058866233e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,9.748302545631304e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,7.200070103863254e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.748287266120316e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0004624165012501,287.5802917480469,294.1499938964844,287.2915954589844,284.5769348144531,289.3309631347656,287.561279296875,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,24.993066787719727,60.0,0.2822676002979278,-0.0,-6.634354576817715e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,9.242934174835682e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.733267506817356e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.188964809756726e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.733252227306366e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0004617033409886,287.57379150390625,294.1499938964844,287.24041748046875,284.5389709472656,289.2948913574219,287.51727294921875,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,24.99315452575684,60.0,0.2446485161781311,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,9.242934174835682e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,9.733267506817356e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.188964809756726e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.733252227306366e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0004617033409886,287.57379150390625,294.1499938964844,287.24041748046875,284.5389709472656,289.2948913574219,287.51727294921875,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,24.99315452575684,60.0,0.2446485161781311,-0.0,-6.613890946027824e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.229013085132463e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.7186079074163e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,7.17813745723106e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.71859335550107e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0004610079631675,287.5673217773437,294.1499938964844,287.189208984375,284.5009460449219,289.25860595703125,287.4743347167969,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,24.993240356445312,60.0,0.2073317170143127,-0.0,-6.593968748802581e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.229013085132463e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.7186079074163e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,7.17813745723106e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.71859335550107e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0004610079631675,287.5673217773437,294.1499938964844,287.189208984375,284.5009460449219,289.25860595703125,287.4743347167969,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,24.993240356445312,60.0,0.2073317170143127,-0.0,-6.593968748802581e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.222220251103864e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.711454913485797e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,7.172854384407401e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.711440361570568e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.000460668670712,287.5641174316406,294.1499938964844,287.1635131835937,284.4819641113281,289.2403564453125,287.4532165527344,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,24.993282318115234,60.0,0.1887535601854324,-0.0,-6.584258471775685e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.215516183758156e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.704394324216992e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,7.167638977989554e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.704379772301765e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,0.0004603337438311,287.5609130859375,294.1499938964844,287.13775634765625,284.4629821777344,289.2220764160156,287.4323425292969,286.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,24.99332427978516,60.0,0.1702058315277099,-0.0,-6.574681066240373e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.202492947224528e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.69068059930578e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,7.15751011739485e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.69066604739055e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0004596832150127,287.5545654296875,294.1499938964844,287.0859375,284.4251403808594,289.18536376953125,287.39117431640625,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,24.99340438842773,60.0,0.1331511735916137,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,9.202492947224528e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.69068059930578e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,7.15751011739485e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.69066604739055e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0004596832150127,287.5545654296875,294.1499938964844,287.0859375,284.4251403808594,289.18536376953125,287.39117431640625,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936659550602e-09,0.0009805992012843,-0.0084728812798857,0.0,0.0,0.0,24.99340438842773,60.0,0.1331511735916137,-0.0,-6.556097531529306e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.189983393298462e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.6775074780453e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,7.147779979277402e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.677492926130073e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0004590583557728,287.5482482910156,294.1499938964844,287.0336303710937,284.38751220703125,289.1484375,287.3507385253906,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949658456953e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,24.99348258972168,60.0,0.0960602909326553,-0.0,-6.538271435374554e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.189983393298462e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,9.6775074780453e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,7.147779979277402e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.677492926130073e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,0.0004590583557728,287.5482482910156,294.1499938964844,287.0336303710937,284.38751220703125,289.1484375,287.3507385253906,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949658456953e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,24.99348258972168,60.0,0.0960602909326553,-0.0,-6.538271435374554e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.178044274449348e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.664934623287992e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.13849367457442e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.664920798968524e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004584619600791,287.5419921875,294.1499938964844,286.98065185546875,284.3501892089844,289.1112670898437,287.3110046386719,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.29106697449788e-09,0.0009779921965673,-0.0076740570366382,0.0,0.0,0.0,24.993555068969727,60.0,0.0588112846016883,-0.0,-6.521280226934324e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.178044274449348e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.664934623287992e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.13849367457442e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.664920798968524e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004584619600791,287.5419921875,294.1499938964844,286.98065185546875,284.3501892089844,289.1112670898437,287.3110046386719,286.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.29106697449788e-09,0.0009779921965673,-0.0076740570366382,0.0,0.0,0.0,24.993555068969727,60.0,0.0588112846016883,-0.0,-6.521280226934324e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.166671225102618e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.652957669459283e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,7.129648292902857e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.652943845139816e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,0.0004578938533086,287.5357666015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0738830566406,287.27178955078125,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,24.99362564086914,60.0,0.0213206466287374,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.166671225102618e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,9.652957669459283e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,7.129648292902857e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.652943845139816e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,0.0004578938533086,287.5357666015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0738830566406,287.27178955078125,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,24.99362564086914,60.0,0.0213206466287374,-0.0,-6.505114669153046e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,9.16123972274363e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.647238039178774e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,7.125423144316301e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,9.647224214859308e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0004576225474011,287.5326843261719,294.1499938964844,286.8996276855469,284.2949523925781,289.0550842285156,287.2524108886719,286.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,24.99365997314453,60.0,0.0024177432060241,-0.0,-6.497401017213633e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,9.155935549642892e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.641653014114128e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,7.12129840394482e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.64163991739042e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0004573576152324,287.52960205078125,294.1499938964844,286.87213134765625,284.2767944335937,289.0362243652344,287.23309326171875,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,24.99369239807129,60.0,-0.0165684707462787,-0.0,-6.489873527470992e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.145845979219304e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.631027933210136e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.113450556062162e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.631014836486428e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0004568536242004,287.52349853515625,294.1499938964844,286.8162841796875,284.2408752441406,288.9983215332031,287.1947937011719,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895392745198482e-09,0.00097455852665,-0.0066219475120306,0.0,0.0,0.0,24.99375534057617,60.0,-0.0549297370016574,-0.0,-6.475564617858255e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.145845979219304e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.631027933210136e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,7.113450556062162e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.631014836486428e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0004568536242004,287.52349853515625,294.1499938964844,286.8162841796875,284.2408752441406,288.9983215332031,287.1947937011719,286.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895392745198482e-09,0.00097455852665,-0.0066219475120306,0.0,0.0,0.0,24.99375534057617,60.0,-0.0549297370016574,-0.0,-6.475564617858255e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
