time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084540,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.136435255641118e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.621118078939615e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.106130942702293e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.621104982215913e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0004563835682347,287.5174560546875,294.1499938964844,286.7592163085937,284.20556640625,288.9601135253906,287.15673828125,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772174489962253e-09,0.0009735549101606,-0.0063144159503281,0.0,0.0,0.0,24.99381256103516,60.0,-0.0938894897699356,-0.0,-6.462232704507187e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.136435255641118e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.621118078939615e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.106130942702293e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.621104982215913e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,0.0004563835682347,287.5174560546875,294.1499938964844,286.7592163085937,284.20556640625,288.9601135253906,287.15673828125,286.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772174489962253e-09,0.0009735549101606,-0.0063144159503281,0.0,0.0,0.0,24.99381256103516,60.0,-0.0938894897699356,-0.0,-6.462232704507187e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.127730299951509e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.611951099941508e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.099359936546534e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.6119380032178e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004559487279038,287.5114440917969,294.1499938964844,286.70074462890625,284.1709289550781,288.921630859375,287.118896484375,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.663599785179826e-09,0.0009726264397613,-0.0060299155302345,0.0,0.0,0.0,24.993865966796875,60.0,-0.1335532814264297,-0.0,-6.449911893469108e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.127730299951509e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.611951099941508e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,7.099359936546534e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.6119380032178e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004559487279038,287.5114440917969,294.1499938964844,286.70074462890625,284.1709289550781,288.921630859375,287.118896484375,286.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.663599785179826e-09,0.0009726264397613,-0.0060299155302345,0.0,0.0,0.0,24.993865966796875,60.0,-0.1335532814264297,-0.0,-6.449911893469108e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.119763126363978e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.603561193216592e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,7.093163003446534e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.603548096492888e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0004555507621262,287.5054931640625,294.1499938964844,286.6407165527344,284.1370849609375,288.8828125,287.0811462402344,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791690491,2.564221279754974e-09,0.0009717765497043,-0.0057695107534527,0.0,0.0,0.0,24.993915557861328,60.0,-0.1740397214889526,-0.0,-6.438644106765423e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.119763126363978e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.603561193216592e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,7.093163003446534e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.603548096492888e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0004555507621262,287.5054931640625,294.1499938964844,286.6407165527344,284.1370849609375,288.8828125,287.0811462402344,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791690491,2.564221279754974e-09,0.0009717765497043,-0.0057695107534527,0.0,0.0,0.0,24.993915557861328,60.0,-0.1740397214889526,-0.0,-6.438644106765423e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.116064757108688e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.59966637310572e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,7.090286817401648e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.599653276382014e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004553660110104,287.5025329589844,294.1499938964844,286.610107421875,284.1204528808594,288.8632507324219,287.0622253417969,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845211081,2.518083519476022e-09,0.0009713820181787,-0.005648614373058,0.0,0.0,0.0,24.99393844604492,60.0,-0.1946336030960083,-0.0,-6.433416643858436e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.112557745538652e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.59597309702076e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.08755906089209e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.595960727892816e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,0.0004551908350549,287.49957275390625,294.1499938964844,286.5790405273437,284.1040344238281,288.8436279296875,287.0433044433594,286.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103622637,2.474334515056853e-09,0.000971007917542,-0.0055339764803647,0.0,0.0,0.0,24.99396133422852,60.0,-0.2154658287763595,-0.0,-6.428461318819245e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.10613962332718e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.589214459992944e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,7.082567026372999e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.589202090865e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,0.0004548702272586,287.4937438964844,294.1499938964844,286.5155029296875,284.0718688964844,288.8040771484375,287.0053100585937,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703255491331,2.394259901450368e-09,0.000970323162619,-0.0053241536952555,0.0,0.0,0.0,24.99399948120117,60.0,-0.2578945159912109,-0.0,-6.419396925139155e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.10613962332718e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.589214459992944e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,7.082567026372999e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.589202090865e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,0.0004548702272586,287.4937438964844,294.1499938964844,286.5155029296875,284.0718688964844,288.8040771484375,287.0053100585937,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703255491331,2.394259901450368e-09,0.000970323162619,-0.0053241536952555,0.0,0.0,0.0,24.99399948120117,60.0,-0.2578945159912109,-0.0,-6.419396925139155e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.1005269496236e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.583303472027184e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,7.078200724208727e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.583291102899238e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0004545898700598,287.4879455566406,294.1499938964844,286.45001220703125,284.0406494140625,288.7640991210937,286.9668884277344,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969726475887,2.324220149674261e-09,0.0009697242057882,-0.0051406240090727,0.0,0.0,0.0,24.994035720825195,60.0,-0.3015567362308502,-0.0,-6.411473663092694e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.1005269496236e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.583303472027184e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,7.078200724208727e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.583291102899238e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0004545898700598,287.4879455566406,294.1499938964844,286.45001220703125,284.0406494140625,288.7640991210937,286.9668884277344,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969726475887,2.324220149674261e-09,0.0009697242057882,-0.0051406240090727,0.0,0.0,0.0,24.994035720825195,60.0,-0.3015567362308502,-0.0,-6.411473663092694e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.094685810850932e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.577152377460152e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.073657616274431e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.577140735927968e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004542981041595,287.482177734375,294.1499938964844,286.3788146972656,284.008544921875,288.72369384765625,286.92803955078125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691032464616,2.251339559222742e-09,0.0009691009763628,-0.0049496497958898,0.0,0.0,0.0,24.99407196044922,60.0,-0.3473619222640991,-0.0,-6.40323420952882e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.094685810850932e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.577152377460152e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.073657616274431e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.577140735927968e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004542981041595,287.482177734375,294.1499938964844,286.3788146972656,284.008544921875,288.72369384765625,286.92803955078125,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691032464616,2.251339559222742e-09,0.0009691009763628,-0.0049496497958898,0.0,0.0,0.0,24.99407196044922,60.0,-0.3473619222640991,-0.0,-6.40323420952882e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.088008664548396e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.570121619617566e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.068464765325189e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.570109250489622e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004539645742624,287.4764709472656,294.1499938964844,286.2987670898437,283.973876953125,288.6827087402344,286.8886108398437,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683909011073,2.168045298844845e-09,0.0009683887474238,-0.0047313873656094,0.0,0.0,0.0,24.994112014770508,60.0,-0.3979636430740356,-0.0,-6.393824492079149e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.088008664548396e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.570121619617566e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,7.068464765325189e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,9.570109250489622e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,0.0004539645742624,287.4764709472656,294.1499938964844,286.2987670898437,283.973876953125,288.6827087402344,286.8886108398437,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683909011073,2.168045298844845e-09,0.0009683887474238,-0.0047313873656094,0.0,0.0,0.0,24.994112014770508,60.0,-0.3979636430740356,-0.0,-6.393824492079149e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.08466608962044e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.566601511323825e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,7.06586433807388e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.56658914219588e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004537976055871,287.4736328125,294.1499938964844,286.255615234375,283.95556640625,288.66192626953125,286.8686218261719,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680342627689,2.126345766129134e-09,0.0009680321090854,-0.00462211901322,0.0,0.0,0.0,24.99413299560547,60.0,-0.4254772067070007,-0.0,-6.389115725369265e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.081514872377738e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.563282947055995e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,7.063413067953661e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455322265625,0.0,0.0,9.563270577928051e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,0.0004536401829682,287.4708251953125,294.1499938964844,286.21051025390625,283.9366455078125,288.6409606933594,286.84844970703125,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676979389041,2.0870298822472924e-09,0.000967695901636,-0.0045190961100161,0.0,0.0,0.0,24.9941520690918,60.0,-0.4541119039058685,-0.0,-6.384678385984445e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.07664725673385e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.558157034916805e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.059627387207001e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.55814539338462e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.0004533970495685,287.4652099609375,294.1499938964844,286.11474609375,283.8970031738281,288.598388671875,286.80712890625,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286693990187e-09,0.0009671763982623,-0.0043599251657724,0.0,0.0,0.0,24.99418258666992,60.0,-0.5151180028915405,-0.0,-6.377825201298037e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.07664725673385e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.558157034916805e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.059627387207001e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.55814539338462e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.0004533970495685,287.4652099609375,294.1499938964844,286.11474609375,283.8970031738281,288.598388671875,286.80712890625,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784355305,2.026286693990187e-09,0.0009671763982623,-0.0043599251657724,0.0,0.0,0.0,24.99418258666992,60.0,-0.5151180028915405,-0.0,-6.377825201298037e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.074919944396242e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.556337317917496e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,7.058283517835662e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.556325676385312e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0004533107567112,287.45965576171875,294.1499938964844,286.0120849609375,283.8550109863281,288.55487060546875,286.7635803222656,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032495304942,0.0,0.0,0.0,24.99419403076172,60.0,-0.5810567140579224,-0.0,-6.375385908086173e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.074919944396242e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.556337317917496e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,7.058283517835662e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.556325676385312e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0004533107567112,287.45965576171875,294.1499938964844,286.0120849609375,283.8550109863281,288.55487060546875,286.7635803222656,286.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657773113649e-09,0.0009669913561083,-0.0043032495304942,0.0,0.0,0.0,24.99419403076172,60.0,-0.5810567140579224,-0.0,-6.375385908086173e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.077403956325723e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.558953752275556e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.060216012177989e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.558942110743374e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0004534348554443,287.45416259765625,294.1499938964844,285.9032287597656,283.81072998046875,288.51025390625,286.7159729003906,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,24.994178771972656,60.0,-0.6515577435493469,-0.0,-6.378866146405926e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.077403956325723e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.558953752275556e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.060216012177989e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.558942110743374e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,0.0004534348554443,287.45416259765625,294.1499938964844,285.9032287597656,283.81072998046875,288.51025390625,286.7159729003906,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,24.994178771972656,60.0,-0.6515577435493469,-0.0,-6.378866146405926e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.084260818781333e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.56617368501611e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.065548561513424e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.566162771079688e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004537773493211,287.4486999511719,294.1499938964844,285.7888488769531,283.76434326171875,288.4643859863281,286.6617431640625,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867653176,2.120844833086721e-09,0.0009679846116341,-0.0046077049337327,0.0,0.0,0.0,24.9941349029541,60.0,-0.7263699173927307,-0.0,-6.388494711018211e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.084260818781333e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.56617368501611e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.065548561513424e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.566162771079688e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0004537773493211,287.4486999511719,294.1499938964844,285.7888488769531,283.76434326171875,288.4643859863281,286.6617431640625,286.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867653176,2.120844833086721e-09,0.0009679846116341,-0.0046077049337327,0.0,0.0,0.0,24.9941349029541,60.0,-0.7263699173927307,-0.0,-6.388494711018211e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.088930528378114e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.571091504767536e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,7.069180719554424e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.571080590831116e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004540106456261,287.44598388671875,294.1499938964844,285.7297668457031,283.7403564453125,288.4410400390625,286.63189697265625,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838587418,2.1789812176820082e-09,0.0009684817050583,-0.0047600446268916,0.0,0.0,0.0,24.99410629272461,60.0,-0.7651097774505615,-0.0,-6.3950594153539e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.09416557988152e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.576604497851804e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,7.073252345435321e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.57659285631962e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,0.0004542721435427,287.4432983398437,294.1499938964844,285.6695556640625,283.71588134765625,288.4172668457031,286.5992431640625,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244158858744072e-09,0.0009690390434116,-0.0049308342859148,0.0,0.0,0.0,24.99407386779785,60.0,-0.8049283027648926,-0.0,-6.40242276972458e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.10499511519447e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.588007378624752e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.0816749939695e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.587996464688332e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004548130673356,287.4378967285156,294.1499938964844,285.5460510253906,283.66552734375,288.36883544921875,286.5273742675781,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194407273,2.3789852310329707e-09,0.0009701920207589,-0.0052841287106275,0.0,0.0,0.0,24.994007110595703,60.0,-0.8866912722587585,-0.0,-6.417668885205785e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.10499511519447e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.588007378624752e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.0816749939695e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.587996464688332e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004548130673356,287.4378967285156,294.1499938964844,285.5460510253906,283.66552734375,288.36883544921875,286.5273742675781,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194407273,2.3789852310329707e-09,0.0009701920207589,-0.0052841287106275,0.0,0.0,0.0,24.994007110595703,60.0,-0.8866912722587585,-0.0,-6.417668885205785e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.114401473198086e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.5979128673207e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,7.088990969350561e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.59790195338428e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0004552829486783,287.4325561523437,294.1499938964844,285.4189758300781,283.6134338378906,288.319091796875,286.4463806152344,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496089557268988e-09,0.000971193483565,-0.0055909832008183,0.0,0.0,0.0,24.99394989013672,60.0,-0.9712030291557312,-0.0,-6.430925481026861e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.114401473198086e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.5979128673207e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,7.088990969350561e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.59790195338428e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0004552829486783,287.4325561523437,294.1499938964844,285.4189758300781,283.6134338378906,288.319091796875,286.4463806152344,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959864944,2.496089557268988e-09,0.000971193483565,-0.0055909832008183,0.0,0.0,0.0,24.99394989013672,60.0,-0.9712030291557312,-0.0,-6.430925481026861e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.121622861130164e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.605517698219046e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.09460728103295e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.605506784282623e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004556436906568,287.4272766113281,294.1499938964844,285.2890014648437,283.5596923828125,288.2680053710937,286.3573303222656,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585971436985801e-09,0.0009719621157273,-0.0058265039697289,0.0,0.0,0.0,24.993906021118164,60.0,-1.057861328125,-0.0,-6.441109690058512e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075988769531,0.0,0.0,9.121622861130164e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.605517698219046e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,7.09460728103295e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.605506784282623e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004556436906568,287.4272766113281,294.1499938964844,285.2890014648437,283.5596923828125,288.2680053710937,286.3573303222656,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585971436985801e-09,0.0009719621157273,-0.0058265039697289,0.0,0.0,0.0,24.993906021118164,60.0,-1.057861328125,-0.0,-6.441109690058512e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.120188042288646e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.60400575422682e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.093491149134934e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.60399556788616e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004555720079224,287.4220275878906,294.1499938964844,285.1568298339844,283.5045166015625,288.2154541015625,286.2619934082031,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567998036440144e-09,0.0009718091459944,-0.0057794069871306,0.0,0.0,0.0,24.99391365051269,60.0,-1.1459375619888306,-0.0,-6.439072564035089e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.120188042288646e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.60400575422682e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,7.093491149134934e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.60399556788616e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004555720079224,287.4220275878906,294.1499938964844,285.1568298339844,283.5045166015625,288.2154541015625,286.2619934082031,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567998036440144e-09,0.0009718091459944,-0.0057794069871306,0.0,0.0,0.0,24.99391365051269,60.0,-1.1459375619888306,-0.0,-6.439072564035089e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.11255701794289e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.595970186637716e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.087556150509045e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.595960000297056e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004551908350549,287.4194030761719,294.1499938964844,285.090087890625,283.4764709472656,288.18865966796875,286.2157592773437,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,24.99396133422852,60.0,-1.189694046974182,-0.0,-6.42829647290455e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.105582284973934e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.588625107426196e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.08213119651191e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.588614921085536e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0004548424331005,287.4168395996094,294.1499938964844,285.0230407714844,283.4481201171875,288.1615295410156,286.1709289550781,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,24.99400520324707,60.0,-1.2334359884262085,-0.0,-6.418454745471537e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.089387458516283e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.571571717970072e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,7.069535058690235e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.571561531629412e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.000454033492133,287.41168212890625,294.1499938964844,284.88836669921875,283.39068603515625,288.1064147949219,286.0859069824219,286.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,24.994104385375977,60.0,-1.3208699226379397,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
