time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086880,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.089387458516283e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.571571717970072e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,7.069535058690235e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.571561531629412e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.000454033492133,287.41168212890625,294.1499938964844,284.88836669921875,283.39068603515625,288.1064147949219,286.0859069824219,286.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,24.994104385375977,60.0,-1.3208699226379397,-0.0,-6.39563424442713e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.071537351701409e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.55277428147383e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.05565107637085e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.55276409513317e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004531418089754,287.4065856933594,294.1499938964844,284.7534484863281,283.3324279785156,288.050048828125,286.0093994140625,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,24.99421501159668,60.0,-1.407995104789734,-0.0,-6.370527927401781e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.071537351701409e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.55277428147383e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.05565107637085e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.55276409513317e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004531418089754,287.4065856933594,294.1499938964844,284.7534484863281,283.3324279785156,288.050048828125,286.0093994140625,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,24.99421501159668,60.0,-1.407995104789734,-0.0,-6.370527927401781e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.0558962256182e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.536303696222605e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,7.043485675239936e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.536293509881943e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004523605166468,287.4015808105469,294.1499938964844,284.6189270019531,283.27362060546875,287.99237060546875,285.9418640136719,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666131890692327e-09,0.0009649561252444,-0.0036794759798794,0.0,0.0,0.0,24.99431228637696,60.0,-1.49474036693573,-0.0,-6.348569314695851e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.0558962256182e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.536303696222605e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,7.043485675239936e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.536293509881943e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004523605166468,287.4015808105469,294.1499938964844,284.6189270019531,283.27362060546875,287.99237060546875,285.9418640136719,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666131890692327e-09,0.0009649561252444,-0.0036794759798794,0.0,0.0,0.0,24.99431228637696,60.0,-1.49474036693573,-0.0,-6.348569314695851e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.04979315237142e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.529876842861996e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.038738840492442e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.529866656521337e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004520556831266,287.3987731933594,294.1499938964844,284.5440368652344,283.24053955078125,287.9595642089844,285.906982421875,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529938258578e-09,0.0009643054218031,-0.003480106126517,0.0,0.0,0.0,24.994348526000977,60.0,-1.543253779411316,-0.0,-6.340010116900885e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.046876948559655e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.526805661153048e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.03647019690834e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.526795474812388e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,0.0004519099893514,287.3966064453125,294.1499938964844,284.4854736328125,283.2145080566406,287.9335327148437,285.8801574707031,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541524816560127e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,24.994367599487305,60.0,-1.5814043283462524,-0.0,-6.335919522371114e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.045896149473263e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.525772475171834e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,7.035707676550373e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.525763016426936e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0004518610076047,287.3941345214844,294.1499938964844,284.4193725585937,283.1849060058594,287.90362548828125,285.8497619628906,286.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641891400616657e-09,0.0009638891788199,-0.0033526530023664,0.0,0.0,0.0,24.994373321533203,60.0,-1.624835729598999,-0.0,-6.334541780006475e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.047249477589504e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.527197835268451e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,7.036760507617146e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.527187648927792e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.000451928586699,287.39166259765625,294.1499938964844,284.3537902832031,283.1553649902344,287.8733825683594,285.8183898925781,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658711168417426e-09,0.0009640328935347,-0.0033967278432101,0.0,0.0,0.0,24.994365692138672,60.0,-1.6683547496795654,-0.0,-6.336432534226334e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.055848204297944e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.536252036923544e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.043447840260342e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.536242578178644e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004523581301327,287.38677978515625,294.1499938964844,284.2244873046875,283.0964660644531,287.81207275390625,285.7496032714844,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772370804101,0.0,0.0,0.0,24.99431228637696,60.0,-1.7555217742919922,-0.0,-6.348473391426523e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.055848204297944e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.536252036923544e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.043447840260342e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.536242578178644e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004523581301327,287.38677978515625,294.1499938964844,284.2244873046875,283.0964660644531,287.81207275390625,285.7496032714844,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772370804101,0.0,0.0,0.0,24.99431228637696,60.0,-1.7555217742919922,-0.0,-6.348473391426523e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.06777786440216e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.548815432935952e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,7.05272686900571e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.548805974191056e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0004529540601652,287.3819274902344,294.1499938964844,284.0982360839844,283.0381774902344,287.7495422363281,285.6684265136719,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143167051538512e-09,0.000966218416579,-0.0040665199048817,0.0,0.0,0.0,24.99423789978028,60.0,-1.842144012451172,-0.0,-6.365201699054523e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.06777786440216e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.548815432935952e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,7.05272686900571e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.548805974191056e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0004529540601652,287.3819274902344,294.1499938964844,284.0982360839844,283.0381774902344,287.7495422363281,285.6684265136719,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143167051538512e-09,0.000966218416579,-0.0040665199048817,0.0,0.0,0.0,24.99423789978028,60.0,-1.842144012451172,-0.0,-6.365201699054523e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.07641151570715e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.557906014379114e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.059441122692078e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.557896555634215e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.000453385291621,287.37713623046875,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.5753479003906,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021794953677158e-09,0.0009671376901678,-0.004348156042397,0.0,0.0,0.0,24.994184494018555,60.0,-1.92658805847168,-0.0,-6.37731858432744e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.07641151570715e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.557906014379114e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.059441122692078e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.557896555634215e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.000453385291621,287.37713623046875,294.1499938964844,283.9757385253906,282.98077392578125,287.6858215332031,285.5753479003906,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021794953677158e-09,0.0009671376901678,-0.004348156042397,0.0,0.0,0.0,24.994184494018555,60.0,-1.92658805847168,-0.0,-6.37731858432744e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.07907378859818e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.56071016844362e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.061512587824836e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.560700709698722e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004535183252301,287.37237548828125,294.1499938964844,283.85760498046875,282.9245910644531,287.62115478515625,285.47625732421875,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054892256353469e-09,0.0009674209286458,-0.0044348831288516,0.0,0.0,0.0,24.99416923522949,60.0,-2.007624626159668,-0.0,-6.381051775861124e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.07907378859818e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.56071016844362e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.061512587824836e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.560700709698722e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004535183252301,287.37237548828125,294.1499938964844,283.85760498046875,282.9245910644531,287.62115478515625,285.47625732421875,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054892256353469e-09,0.0009674209286458,-0.0044348831288516,0.0,0.0,0.0,24.99416923522949,60.0,-2.007624626159668,-0.0,-6.381051775861124e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.078846051124856e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.560470061842352e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,7.06133505445905e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.560460603097454e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,0.0004535069165285,287.3699951171875,294.1499938964844,283.8003845214844,282.8970947265625,287.5884704589844,285.426025390625,286.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,24.99416923522949,60.0,-2.04652738571167,-0.0,-6.380726347288146e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.078429866349325e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.560032049193978e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,7.061011274345219e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.56002259044908e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004534861363936,287.3676452636719,294.1499938964844,283.7445373535156,282.8699951171875,287.5555725097656,285.3757629394531,286.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467842976046313e-09,0.0009673516033217,-0.0044136373326182,0.0,0.0,0.0,24.99417304992676,60.0,-2.0844428539276123,-0.0,-6.380137307360202e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.078539005713536e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.56014628172852e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,7.061095675453544e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.560137550579384e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004534915788099,287.36297607421875,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2751159667969,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048063052484394e-09,0.0009673624881543,-0.0044169882312417,0.0,0.0,0.0,24.994171142578125,60.0,-2.1576287746429443,-0.0,-6.38028154753556e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.078539005713536e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.56014628172852e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,7.061095675453544e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.560137550579384e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,0.0004534915788099,287.36297607421875,294.1499938964844,283.6371765136719,282.8173217773437,287.4892578125,285.2751159667969,286.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645254224,2.048063052484394e-09,0.0009673624881543,-0.0044169882312417,0.0,0.0,0.0,24.994171142578125,60.0,-2.1576287746429443,-0.0,-6.38028154753556e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.0826339146588e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.564458741806448e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.064281089697033e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.56445001065731e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004536961496341,287.3583374023437,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.1715393066406,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003261797,2.099008744593789e-09,0.0009677982307039,-0.0045504858717322,0.0,0.0,0.0,24.9941463470459,60.0,-2.2273550033569336,-0.0,-6.386029838267859e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.0826339146588e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.564458741806448e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.064281089697033e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.56445001065731e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0004536961496341,287.3583374023437,294.1499938964844,283.5361633300781,282.7669677734375,287.4223022460937,285.1715393066406,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678003261797,2.099008744593789e-09,0.0009677982307039,-0.0045504858717322,0.0,0.0,0.0,24.9941463470459,60.0,-2.2273550033569336,-0.0,-6.386029838267859e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.074442641576752e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.555833094054832e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.057909533614293e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.555823635309936e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004532869788818,287.353759765625,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.07098388671875,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669271530583,1.996872889264978e-09,0.0009669251739978,-0.0042828493751585,0.0,0.0,0.0,24.994197845458984,60.0,-2.291170358657837,-0.0,-6.374507677264776e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.074442641576752e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.555833094054832e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.057909533614293e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.555823635309936e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004532869788818,287.353759765625,294.1499938964844,283.4422302246094,282.71923828125,287.3548278808594,285.07098388671875,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669271530583,1.996872889264978e-09,0.0009669251739978,-0.0042828493751585,0.0,0.0,0.0,24.994197845458984,60.0,-2.291170358657837,-0.0,-6.374507677264776e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.06788045540452e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.548922389512882e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,7.052806176943704e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.548913658363745e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004529592115432,287.3508605957031,294.1499938964844,283.3860778808594,282.6902770996094,287.3114929199219,285.0120544433594,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662273805588,1.915066105695473e-09,0.000966225459706,-0.0040684835985302,0.0,0.0,0.0,24.99423789978028,60.0,-2.328468084335327,-0.0,-6.365286253640079e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.065564518095924e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.546483488520607e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,7.051003922242671e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.54647475737147e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,0.0004528434947133,287.3492431640625,294.1499938964844,283.35595703125,282.674560546875,287.2870788574219,284.98016357421875,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659802308306,1.8861776585055168e-09,0.0009659783681854,-0.0039927838370203,0.0,0.0,0.0,24.994251251220703,60.0,-2.3485960960388184,-0.0,-6.362031257367562e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.062656317837536e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.543421037960798e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,7.048742554616183e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.54341230681166e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004526982374954,287.34698486328125,294.1499938964844,283.31591796875,282.6534729003906,287.25311279296875,284.9373474121094,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656700422056,1.8499092258039687e-09,0.0009656681795604,-0.0038977458607405,0.0,0.0,0.0,24.99427032470703,60.0,-2.3754444122314453,-0.0,-6.357946347179677e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.059930016519502e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.54054994508624e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.046621612971649e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.540541213937104e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0004525620606727,287.3447265625,294.1499938964844,283.278076171875,282.63330078125,287.2191162109375,284.89599609375,286.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159044268273301e-09,0.0009653773740865,-0.003808639710769,0.0,0.0,0.0,24.994287490844727,60.0,-2.40094256401062,-0.0,-6.354117232376666e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.05481429072097e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.53516355366446e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.042643119348213e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.535154822515324e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004523065290413,287.3403015136719,294.1499938964844,283.2091979980469,282.5957946777344,287.151123046875,284.8170471191406,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520972450668635e-09,0.0009648317354731,-0.0036414384376257,0.0,0.0,0.0,24.99431800842285,60.0,-2.447998523712158,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.05481429072097e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.53516355366446e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.042643119348213e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.535154822515324e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004523065290413,287.3403015136719,294.1499938964844,283.2091979980469,282.5957946777344,287.151123046875,284.8170471191406,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520972450668635e-09,0.0009648317354731,-0.0036414384376257,0.0,0.0,0.0,24.99431800842285,60.0,-2.447998523712158,-0.0,-6.34693577694634e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.049908112501726e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.529996896162628e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.038826879579574e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.529988165013492e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004520614456851,287.3359069824219,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.7435607910156,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,24.994348526000977,60.0,-2.488682270050049,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.049908112501726e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.529996896162628e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.038826879579574e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.529988165013492e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004520614456851,287.3359069824219,294.1499938964844,283.1499938964844,282.5624389648437,287.083251953125,284.7435607910156,286.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810653887689,0.0,0.0,0.0,24.994348526000977,60.0,-2.488682270050049,-0.0,-6.340051328379559e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.045024489751086e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.524854249320924e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.03502882970497e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.524845518171789e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000451817526482,287.33154296875,294.1499938964844,283.09649658203125,282.5314636230469,287.0156555175781,284.6752014160156,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,24.9943790435791,60.0,-2.524364709854126,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.045024489751086e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.524854249320924e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.03502882970497e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.524845518171789e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000451817526482,287.33154296875,294.1499938964844,283.09649658203125,282.5314636230469,287.0156555175781,284.6752014160156,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,24.9943790435791,60.0,-2.524364709854126,-0.0,-6.333202406949567e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.04021508176811e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.51978872762993e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,7.031287532299757e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.519780724076554e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004515772452577,287.32720947265625,294.1499938964844,283.04425048828125,282.5008850097656,286.9483337402344,284.6117858886719,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,24.994409561157227,60.0,-2.5577077865600586,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.04021508176811e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.51978872762993e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,7.031287532299757e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.519780724076554e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,0.0004515772452577,287.32720947265625,294.1499938964844,283.04425048828125,282.5008850097656,286.9483337402344,284.6117858886719,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,24.994409561157227,60.0,-2.5577077865600586,-0.0,-6.326460777472678e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.038026473717764e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.517484431853518e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.0295856858138e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.517476428300142e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0004514679603744,287.3250732421875,294.1499938964844,283.01861572265625,282.4857482910156,286.9147644042969,284.58184814453125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684646693715e-09,0.0009630409767851,-0.003092688973993,0.0,0.0,0.0,24.994422912597656,60.0,-2.5739402770996094,-0.0,-6.323394785567872e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.036369738169014e-05,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.515739657217635e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.028296386124566e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.5157309260685e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0004513851599767,287.3229675292969,294.1499938964844,282.9932556152344,282.470703125,286.8813171386719,284.55279541015625,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.522000747655738e-09,0.0009628640254959,-0.0030384885612875,0.0,0.0,0.0,24.99443244934082,60.0,-2.59001088142395,-0.0,-6.321072021364671e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
