time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089220,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.034031972987576e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.513277473160996e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.026478124316782e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.51326946960762e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004512683954089,287.3187255859375,294.1499938964844,282.9435119628906,282.4408874511719,286.8145751953125,284.4960327148437,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626160026527,1.4928076552678247e-09,0.0009626145474612,-0.0029619897250086,0.0,0.0,0.0,24.994447708129883,60.0,-2.6219115257263184,-0.0,-6.31779428772461e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.034031972987576e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.513277473160996e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,7.026478124316782e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.51326946960762e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004512683954089,287.3187255859375,294.1499938964844,282.9435119628906,282.4408874511719,286.8145751953125,284.4960327148437,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626160026527,1.4928076552678247e-09,0.0009626145474612,-0.0029619897250086,0.0,0.0,0.0,24.994447708129883,60.0,-2.6219115257263184,-0.0,-6.31779428772461e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.023305028676988e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.501981548964976e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.018134783720598e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.501974273007364e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004507325938902,287.3145446777344,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4463806152344,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614726877771,1.3590958358733474e-09,0.0009614712907932,-0.0026116063818335,0.0,0.0,0.0,24.9945125579834,60.0,-2.651619434356689,-0.0,-6.302792598944508e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.023305028676988e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.501981548964976e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.018134783720598e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.501974273007364e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004507325938902,287.3145446777344,294.1499938964844,282.8949584960937,282.4114074707031,286.74822998046875,284.4463806152344,286.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614726877771,1.3590958358733474e-09,0.0009614712907932,-0.0026116063818335,0.0,0.0,0.0,24.9945125579834,60.0,-2.651619434356689,-0.0,-6.302792598944508e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.014694660436362e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.492914250586182e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.011437992332503e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.492906247032806e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004503024683799,287.3103942871094,294.1499938964844,282.84765625,282.3822326660156,286.6822509765625,284.4057312011719,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544037185,1.251747705488526e-09,0.0009605531813576,-0.0023303069174289,0.0,0.0,0.0,24.99456596374512,60.0,-2.67978572845459,-0.0,-6.290761689342618e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.014694660436362e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.492914250586182e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.011437992332503e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.492906247032806e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0004503024683799,287.3103942871094,294.1499938964844,282.84765625,282.3822326660156,286.6822509765625,284.4057312011719,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544037185,1.251747705488526e-09,0.0009605531813576,-0.0023303069174289,0.0,0.0,0.0,24.99456596374512,60.0,-2.67978572845459,-0.0,-6.290761689342618e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,9.009459608932956e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.487401257501916e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.007365638855845e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.48739325394854e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004500409704633,287.30743408203125,294.1499938964844,282.8143310546875,282.3614501953125,286.6349792480469,284.3802185058594,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864728088895051e-09,0.0009599949698895,-0.0021592574194073,0.0,0.0,0.0,24.994598388671875,60.0,-2.699822187423706,-0.0,-6.283451625677118e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.007344488054514e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.485174086876214e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.005720544839278e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.485166083322838e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004499352944549,287.3062744140625,294.1499938964844,282.8015441894531,282.3533935546875,286.6166381835937,284.3711242675781,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597706375643,1.160101792407886e-09,0.0009597694734111,-0.0020901535172015,0.0,0.0,0.0,24.994611740112305,60.0,-2.707523822784424,-0.0,-6.280499320610033e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.003812010632828e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.481454617343844e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,7.002973870839924e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.481447341386227e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004497588961385,287.3042907714844,294.1499938964844,282.7789306640625,282.3390808105469,286.58447265625,284.3566589355469,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009430199279449,1.0996665800178107e-09,0.0009430188219994,-0.0019480198388919,0.0,0.0,0.0,24.99472427368164,60.0,-2.701934099197388,-0.0,-6.275571706737537e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.006510663311929e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.484295878792182e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.005072257015854e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.484288602834567e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004498936759773,287.3045959472656,294.1499938964844,282.7566223144531,282.3248291015625,286.55517578125,284.3429260253906,286.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000758305483032,9.47957934371857e-10,0.0007583045517094,-0.0017338907346129,0.0,0.0,0.0,24.99571990966797,60.0,-2.5735208988189697,-0.0,-6.279329767266972e-08,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,3.58433899236843e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,3.77448413928505e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,2.787822450045496e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,3.774480865104124e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0001790450769476,287.3033142089844,294.1499938964844,282.7128601074219,282.2965393066406,286.50616455078125,284.3196716308594,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006963161868043,7.925859413226988e-10,0.0006963154301047,-0.0013874054420739,0.0,0.0,0.0,24.99612617492676,60.0,-2.105031013488769,-0.0,-9.945300583069638e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,3.58433899236843e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,3.77448413928505e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,2.787822450045496e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,3.774480865104124e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0001790450769476,287.3033142089844,294.1499938964844,282.7128601074219,282.2965393066406,286.50616455078125,284.3196716308594,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006963161868043,7.925859413226988e-10,0.0006963154301047,-0.0013874054420739,0.0,0.0,0.0,24.99612617492676,60.0,-2.105031013488769,-0.0,-9.945300583069638e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,2.7507790946401656e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,2.8967047910555262e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,2.1394973373389803e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,2.8967026082682423e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0001374070561723,287.3059387207031,294.1499938964844,282.6703186035156,282.2684936523437,286.4750366210937,284.3208312988281,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005164180765859,5.902705546567685e-10,0.0005164174945093,-0.0010354135883972,0.0,0.0,0.0,24.99712562561035,60.0,-1.5662267208099363,-0.0,-5.857482054949514e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,2.7507790946401656e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,2.8967047910555262e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,2.1394973373389803e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,2.8967026082682423e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0001374070561723,287.3059387207031,294.1499938964844,282.6703186035156,282.2684936523437,286.4750366210937,284.3208312988281,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005164180765859,5.902705546567685e-10,0.0005164174945093,-0.0010354135883972,0.0,0.0,0.0,24.99712562561035,60.0,-1.5662267208099363,-0.0,-5.857482054949514e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,3.3866570447571576e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,3.5663153539644554e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,2.634069642226677e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,3.56631244358141e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0001691704528639,287.312255859375,294.1499938964844,282.62890625,282.2406921386719,286.4552917480469,284.3172607421875,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608633996918,4.5134970760862814e-10,0.0003608629631344,-0.0008257430745288,0.0,0.0,0.0,24.997966766357425,60.0,-1.2074484825134275,-0.0,-8.878545010304606e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,3.3866570447571576e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,3.5663153539644554e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,2.634069642226677e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,3.56631244358141e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0001691704528639,287.312255859375,294.1499938964844,282.62890625,282.2406921386719,286.4552917480469,284.3172607421875,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608633996918,4.5134970760862814e-10,0.0003608629631344,-0.0008257430745288,0.0,0.0,0.0,24.997966766357425,60.0,-1.2074484825134275,-0.0,-8.878545010304606e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,3.1276642403099686e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,3.293583358754404e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,2.432630753901321e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,3.293580812169239e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0001562332472531,287.3167419433594,294.1499938964844,282.5886535644531,282.21307373046875,286.4415283203125,284.31402587890625,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336444788146,4.172114320688536e-10,0.0003336440422572,-0.0007632119231857,0.0,0.0,0.0,24.99812126159668,60.0,-1.0389480590820312,-0.0,-7.572505289488163e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,3.1276642403099686e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,3.293583358754404e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,2.432630753901321e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,3.293580812169239e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0001562332472531,287.3167419433594,294.1499938964844,282.5886535644531,282.21307373046875,286.4415283203125,284.31402587890625,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003336444788146,4.172114320688536e-10,0.0003336440422572,-0.0007632119231857,0.0,0.0,0.0,24.99812126159668,60.0,-1.0389480590820312,-0.0,-7.572505289488163e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,3.098506203969009e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,3.262878453824669e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,2.4099521397147328e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,3.262875907239504e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,0.0001547767460579,287.31890869140625,294.1499938964844,282.5689697265625,282.1993408203125,286.4352722167969,284.3129272460937,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289276501163,4.117129970282463e-10,0.0003289272426627,-0.0007534732576459,0.0,0.0,0.0,24.99814796447754,60.0,-1.011920690536499,-0.0,-7.431971482674271e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,3.054186890949495e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,3.2162082789000124e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,2.3754815629217774e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,3.2162057323148474e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0001525629049865,287.3211975097656,294.1499938964844,282.549560546875,282.1856689453125,286.4290771484375,284.31201171875,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254361799918,4.0703931891705736e-10,0.0003254357725381,-0.0007446775562129,0.0,0.0,0.0,24.998167037963867,60.0,-0.993774950504303,-0.0,-7.2208852230915e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,2.8858274163212627e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,3.038917384401429e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,2.244535062345676e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,3.0389148378162645e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0001441529893781,287.32574462890625,294.1499938964844,282.5115966796875,282.1584167480469,286.4173278808594,284.3109436035156,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082094772253,3.853154184607632e-10,0.0003082090697716,-0.0007047917461022,0.0,0.0,0.0,24.99826431274414,60.0,-0.9601680636405944,-0.0,-6.446735145715365e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,2.8858274163212627e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,3.038917384401429e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,2.244535062345676e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,3.0389148378162645e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0001441529893781,287.32574462890625,294.1499938964844,282.5115966796875,282.1584167480469,286.4173278808594,284.3109436035156,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082094772253,3.853154184607632e-10,0.0003082090697716,-0.0007047917461022,0.0,0.0,0.0,24.99826431274414,60.0,-0.9601680636405944,-0.0,-6.446735145715365e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,2.578751627879683e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,2.7155514544574544e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.0056979337823577e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,2.71554927167017e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.0001288139319512,287.33013916015625,294.1499938964844,282.4747314453125,282.1313171386719,286.40789794921875,284.3117370605469,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746839891187,3.435840223442453e-10,0.0002746836398728,-0.0006286046700552,0.0,0.0,0.0,24.99845314025879,60.0,-0.8876895904541016,-0.0,-5.147757331513958e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,2.578751627879683e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,2.7155514544574544e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.0056979337823577e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,2.71554927167017e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.0001288139319512,287.33013916015625,294.1499938964844,282.4747314453125,282.1313171386719,286.40789794921875,284.3117370605469,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746839891187,3.435840223442453e-10,0.0002746836398728,-0.0006286046700552,0.0,0.0,0.0,24.99845314025879,60.0,-0.8876895904541016,-0.0,-5.147757331513958e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.0471950847422704e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,2.1557965737883933e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.5922647435218096e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,2.15579493669793e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001022615979309,287.33416748046875,294.1499938964844,282.4389953613281,282.1043395996094,286.4010314941406,284.3146667480469,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181391610065,2.7283697523472483e-10,0.0002181388845201,-0.0004991542664356,0.0,0.0,0.0,24.99877166748047,60.0,-0.767798662185669,-0.0,-3.244273738545189e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.0471950847422704e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,2.1557965737883933e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.5922647435218096e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,2.15579493669793e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0001022615979309,287.33416748046875,294.1499938964844,282.4389953613281,282.1043395996094,286.4010314941406,284.3146667480469,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181391610065,2.7283697523472483e-10,0.0002181388845201,-0.0004991542664356,0.0,0.0,0.0,24.99877166748047,60.0,-0.767798662185669,-0.0,-3.244273738545189e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,1.5638173863408156e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.6467760360683315e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.2163038263679482e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,1.646774762775749e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.81158814788796e-05,287.3367004394531,294.1499938964844,282.4112243652344,282.0828552246094,286.3980712890625,284.31805419921875,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666340976953,2.0841683934236244e-10,0.0001666338939685,-0.0003812975483015,0.0,0.0,0.0,24.999061584472656,60.0,-0.6199457049369812,-0.0,-1.893089018878413e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,1.453477489121724e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,1.5305828128475696e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.1304838153591843e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.530581539554987e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.260418351506814e-05,287.33721923828125,294.1499938964844,282.4043884277344,282.0774841308594,286.39752197265625,284.31884765625,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548787113279,1.9371332315998302e-10,0.000154878522153,-0.0003543971979524,0.0,0.0,0.0,24.999128341674805,60.0,-0.582943856716156,-0.0,-1.6353683962577747e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.1968400031037165e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.2603310096892528e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.308766493631992e-06,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.260330100194551e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,5.9784611948998645e-05,287.3382263183594,294.1499938964844,282.3874816894531,282.0640869140625,286.3966064453125,284.32061767578125,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275295944651,1.5950724074897948e-10,0.000127529434394,-0.0002918179088737,0.0,0.0,0.0,24.99928092956543,60.0,-0.492896020412445,-0.0,-1.1088459039854115e-09,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.693798347143456e-06,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.0208043022430502e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.539629677921766e-06,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.0208034836978186e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.842250928049907e-05,287.3389587402344,294.1499938964844,282.370849609375,282.0507202148437,286.3960266113281,284.322021484375,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103292739368,1.2919301739522382e-10,0.0001032926084008,-0.0002363580861128,0.0,0.0,0.0,24.999418258666992,60.0,-0.4099104106426239,-0.0,-7.27422788671106e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,6.200555617397185e-06,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,6.529488018713892e-06,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,4.822660230274778e-06,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.529483016493032e-06,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,3.097304579569027e-05,287.3397827148437,294.1499938964844,282.33837890625,282.0240173339844,286.3954162597656,284.3238525390625,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.607021350646392e-05,8.263709855294009e-11,6.607013347093016e-05,-0.0001511842710897,0.0,0.0,0.0,24.9996280670166,60.0,-0.2726297974586487,-0.0,-2.976186797010172e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,6.200555617397185e-06,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,6.529488018713892e-06,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,4.822660230274778e-06,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,6.529483016493032e-06,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,3.097304579569027e-05,287.3397827148437,294.1499938964844,282.33837890625,282.0240173339844,286.3954162597656,284.3238525390625,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.607021350646392e-05,8.263709855294009e-11,6.607013347093016e-05,-0.0001511842710897,0.0,0.0,0.0,24.9996280670166,60.0,-0.2726297974586487,-0.0,-2.976186797010172e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.096352768101497e-06,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.313659246690804e-06,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,3.186055664627929e-06,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,4.313656063459348e-06,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,2.0462121028685946e-05,287.3401794433594,294.1499938964844,282.3070068359375,281.9973449707031,286.39520263671875,284.3246765136719,286.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.36487425758969e-05,5.4593531084723423e-11,4.36486880062148e-05,-9.987868543248624e-05,0.0,0.0,0.0,24.999753952026367,60.0,-0.17925725877285,-0.0,-1.298953583583895e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,4.096352768101497e-06,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.313659246690804e-06,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,3.186055664627929e-06,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,4.313656063459348e-06,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,2.0462121028685946e-05,287.3401794433594,294.1499938964844,282.3070068359375,281.9973449707031,286.39520263671875,284.3246765136719,286.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.36487425758969e-05,5.4593531084723423e-11,4.36486880062148e-05,-9.987868543248624e-05,0.0,0.0,0.0,24.999753952026367,60.0,-0.17925725877285,-0.0,-1.298953583583895e-10,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.945251708297292e-06,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.1014940304885386e-06,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,2.290753855049843e-06,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,3.1014915293781087e-06,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.4712135453009978e-05,287.3403015136719,294.1499938964844,282.2767028808594,281.970703125,286.3951110839844,284.3250732421875,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.138312604278326e-05,3.925235830815055e-11,3.138308602501638e-05,-7.181207183748484e-05,0.0,0.0,0.0,24.99982261657715,60.0,-0.1248024776577949,-0.0,-6.714965389287286e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,2.945251708297292e-06,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.1014940304885386e-06,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,2.290753855049843e-06,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,3.1014915293781087e-06,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.4712135453009978e-05,287.3403015136719,294.1499938964844,282.2767028808594,281.970703125,286.3951110839844,284.3250732421875,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.138312604278326e-05,3.925235830815055e-11,3.138308602501638e-05,-7.181207183748484e-05,0.0,0.0,0.0,24.99982261657715,60.0,-0.1248024776577949,-0.0,-6.714965389287286e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.194657554355217e-06,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.3110817437554942e-06,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.706957959868305e-06,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,2.3110799247660907e-06,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.0962764463329222e-05,287.3403625488281,294.1499938964844,282.2474365234375,281.9440612792969,286.3950500488281,284.3253173828125,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3385156964650378e-05,2.9248922728264404e-11,2.338512786081992e-05,-5.351082290872e-05,0.0,0.0,0.0,24.999868392944336,60.0,-0.0906097069382667,-0.0,-3.728485922782632e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.194657554355217e-06,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.3110817437554942e-06,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.706957959868305e-06,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,2.3110799247660907e-06,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.0962764463329222e-05,287.3403625488281,294.1499938964844,282.2474365234375,281.9440612792969,286.3950500488281,284.3253173828125,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3385156964650378e-05,2.9248922728264404e-11,2.338512786081992e-05,-5.351082290872e-05,0.0,0.0,0.0,24.999868392944336,60.0,-0.0906097069382667,-0.0,-3.728485922782632e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.8561252090876224e-06,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.954590516106691e-06,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.4436545825446956e-06,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.954588924490963e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.271725502912886e-06,287.34039306640625,294.1499938964844,282.2331848144531,281.9307556152344,286.39501953125,284.32537841796875,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9777926354436204e-05,2.4737219217474404e-11,1.977790088858456e-05,-4.525661643128842e-05,0.0,0.0,0.0,24.999889373779297,60.0,-0.0776609629392623,-0.0,-2.6669413205615555e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
