time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091560,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.5283189895853866e-06,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,1.6093946442197191e-06,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,1.1886940001204491e-06,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.6093933936645044e-06,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.634266694367398e-06,287.34039306640625,294.1499938964844,282.2192077636719,281.9174194335937,286.39501953125,284.325439453125,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285044694086537e-05,2.036849335029789e-11,1.6285024685203098e-05,-3.726403519976884e-05,0.0,0.0,0.0,24.999908447265625,60.0,-0.0656985938549041,-0.0,-1.808118932355996e-11,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.349068932351656e-07,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.84502662504383e-07,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.271506774486625e-07,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.845018666965188e-07,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,4.670051566790789e-06,287.34039306640625,294.1499938964844,282.1920166015625,281.8907165527344,286.39501953125,284.3254699707031,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.961961950466502e-06,1.2459876012893556e-11,9.961949217540678e-06,-2.279530053783673e-05,0.0,0.0,0.0,24.99994468688965,60.0,-0.0435712449252605,-0.0,-6.766057766144362e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.349068932351656e-07,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.84502662504383e-07,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.271506774486625e-07,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.845018666965188e-07,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,4.670051566790789e-06,287.34039306640625,294.1499938964844,282.1920166015625,281.8907165527344,286.39501953125,284.3254699707031,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.961961950466502e-06,1.2459876012893556e-11,9.961949217540678e-06,-2.279530053783673e-05,0.0,0.0,0.0,24.99994468688965,60.0,-0.0435712449252605,-0.0,-6.766057766144362e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.846027650273754e-07,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,5.103103717374324e-07,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,3.769136753817293e-07,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,5.103099738335004e-07,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.4206899524870096e-06,287.3403625488281,294.1499938964844,282.1658630371094,281.86395263671875,286.3949890136719,284.3254699707031,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163768491911469e-06,6.458543769238823e-12,5.163762125448557e-06,-1.1815879588539246e-05,0.0,0.0,0.0,24.999971389770508,60.0,-0.0256968587636947,-0.0,-1.817902924548809e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.846027650273754e-07,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,5.103103717374324e-07,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,3.769136753817293e-07,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,5.103099738335004e-07,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.4206899524870096e-06,287.3403625488281,294.1499938964844,282.1658630371094,281.86395263671875,286.3949890136719,284.3254699707031,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163768491911469e-06,6.458543769238823e-12,5.163762125448557e-06,-1.1815879588539246e-05,0.0,0.0,0.0,24.999971389770508,60.0,-0.0256968587636947,-0.0,-1.817902924548809e-12,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.111324874931597e-07,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.2233282948036506e-07,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.6421435589109026e-07,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,2.2233265895010845e-07,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.0546500561758876e-06,287.3403625488281,294.1499938964844,282.14068603515625,281.8370666503906,286.3949890136719,284.3254699707031,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.249774979645736e-06,2.81388150627504e-12,2.2497722511616303e-06,-5.147988304088358e-06,0.0,0.0,0.0,24.99998664855957,60.0,-0.0132243651896715,-0.0,-3.450715191019582e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.111324874931597e-07,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.2233282948036506e-07,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.6421435589109026e-07,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,2.2233265895010845e-07,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.0546500561758876e-06,287.3403625488281,294.1499938964844,282.14068603515625,281.8370666503906,286.3949890136719,284.3254699707031,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.249774979645736e-06,2.81388150627504e-12,2.2497722511616303e-06,-5.147988304088358e-06,0.0,0.0,0.0,24.99998664855957,60.0,-0.0132243651896715,-0.0,-3.450715191019582e-13,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,8.132126794180294e-08,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,8.563527131855153e-08,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,6.324994927808802e-08,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,8.563520736970531e-08,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,4.062164293827664e-07,287.3403625488281,294.1499938964844,282.119384765625,281.8133544921875,286.3949890136719,284.3254699707031,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.665548989483796e-07,1.0838256290710002e-12,8.665538189234212e-07,-1.982859657800873e-06,0.0,0.0,0.0,24.9999942779541,60.0,-0.0064917062409222,-0.0,-5.11926079597904e-14,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.131463775067459e-08,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,7.509779464953682e-08,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,5.546700521108505e-08,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.509773780611796e-08,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,3.562312258509337e-07,287.3403625488281,294.1499938964844,282.1165466308594,281.8100891113281,286.3949890136719,284.3254699707031,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.599176115036244e-07,9.504519567216096e-13,7.599166451655037e-07,-1.7388551896146964e-06,0.0,0.0,0.0,24.99999618530273,60.0,-0.0058298702351748,-0.0,-3.9369173204665056e-14,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,3.4987021280130655e-08,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,3.684304061835064e-08,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,2.7212157860390107e-08,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,3.684301219664121e-08,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.7476733660259924e-07,287.3403625488281,294.1499938964844,282.1048278808594,281.79656982421875,286.3949890136719,284.3254699707031,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.728228818999924e-07,4.662966518985401e-13,3.7282239873093204e-07,-8.530965374120569e-07,0.0,0.0,0.0,24.999998092651367,60.0,-0.0035989691969007,-0.0,-9.475733864011336e-15,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,1.5895539107191325e-08,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.6738779251568303e-08,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,1.2363211787658202e-08,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.6738766817070427e-08,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.94014738403348e-08,287.3403625488281,294.1499938964844,282.0933837890625,281.7829895019531,286.3949890136719,284.3254699707031,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6939202396315522e-07,2.1185538132822979e-13,1.693918108003345e-07,-3.875965433053352e-07,0.0,0.0,0.0,24.999998092651367,60.0,-0.0021805022843182,-0.0,-1.955912577625112e-15,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,1.2861031128963412e-09,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.354329426384026e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.0003036177153035e-09,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.3543284271833043e-09,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,6.4243490527360345e-09,287.3403625488281,294.1499938964844,282.0711975097656,281.7557067871094,286.3949890136719,284.3254699707031,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3701884959971268e-08,1.7131729249195843e-14,1.3701868084581292e-08,-3.1354577600950506e-08,0.0,0.0,0.0,25.0,60.0,-0.0005431939498521,-0.0,-1.280414376866758e-17,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,1.2861031128963412e-09,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.354329426384026e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.0003036177153035e-09,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.3543284271833043e-09,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,6.4243490527360345e-09,287.3403625488281,294.1499938964844,282.0711975097656,281.7557067871094,286.3949890136719,284.3254699707031,286.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3701884959971268e-08,1.7131729249195843e-14,1.3701868084581292e-08,-3.1354577600950506e-08,0.0,0.0,0.0,25.0,60.0,-0.0005431939498521,-0.0,-1.280414376866758e-17,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.302551899147076e-10,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.4246996077614824e-10,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.790875781004786e-10,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.4246976648711893e-10,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.1501718466533362e-09,287.3403625488281,294.1499938964844,282.04998779296875,281.7282409667969,286.3949890136719,284.3254699707031,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,2.467100523873e-09,-3.088394781071164e-15,-2.4670974152485314e-09,5.6355187183498864e-09,0.0,0.0,0.0,25.0,60.0,-0.0001191338305943,-0.0,-4.1040987436942987e-19,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.302551899147076e-10,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.4246996077614824e-10,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.790875781004786e-10,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.4246976648711893e-10,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.1501718466533362e-09,287.3403625488281,294.1499938964844,282.04998779296875,281.7282409667969,286.3949890136719,284.3254699707031,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,2.467100523873e-09,-3.088394781071164e-15,-2.4670974152485314e-09,5.6355187183498864e-09,0.0,0.0,0.0,25.0,60.0,-0.0001191338305943,-0.0,-4.1040987436942987e-19,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.4048874003312903e-11,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.5324639954527047e-11,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.870470271725377e-11,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.532462087256881e-11,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.2012905947766939e-10,287.3403625488281,294.1499938964844,282.0292358398437,281.7006530761719,286.3949890136719,284.3254699707031,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.68123495628103e-10,3.260160198461449e-16,2.681231903167713e-10,-6.05806294018407e-10,0.0,0.0,0.0,25.0,60.0,-2.885996036638972e-05,-0.0,-4.477014091247394e-21,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.4048874003312903e-11,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.5324639954527047e-11,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.870470271725377e-11,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.532462087256881e-11,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.2012905947766939e-10,287.3403625488281,294.1499938964844,282.0292358398437,281.7006530761719,286.3949890136719,284.3254699707031,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.68123495628103e-10,3.260160198461449e-16,2.681231903167713e-10,-6.05806294018407e-10,0.0,0.0,0.0,25.0,60.0,-2.885996036638972e-05,-0.0,-4.477014091247394e-21,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-5.116781998104614e-12,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-5.3882215529654776e-12,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-3.979724102348703e-12,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-5.388217216156788e-12,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-2.555937406167885e-11,287.3403625488281,294.1499938964844,282.0083923339844,281.6729431152344,286.3949890136719,284.3254699707031,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,5.475867329018946e-11,-7.490830498505481e-17,-5.475859696235652e-11,1.2534913385042756e-10,0.0,0.0,0.0,25.0,60.0,-8.875818821252324e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-5.116781998104614e-12,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-5.3882215529654776e-12,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-3.979724102348703e-12,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-5.388217216156788e-12,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-2.555937406167885e-11,287.3403625488281,294.1499938964844,282.0083923339844,281.6729431152344,286.3949890136719,284.3254699707031,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,5.475867329018946e-11,-7.490830498505481e-17,-5.475859696235652e-11,1.2534913385042756e-10,0.0,0.0,0.0,25.0,60.0,-8.875818821252324e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.9979553222656,281.6590576171875,286.3949890136719,284.3254699707031,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.0672424072621256e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-5.807082743558567e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.98748779296875,281.6451416015625,286.3949890136719,284.3254699707031,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.284020633349428e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.966552734375,281.61724853515625,286.3949890136719,284.3254699707031,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.9713203275605338e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.966552734375,281.61724853515625,286.3949890136719,284.3254699707031,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.9713203275605338e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.945556640625,281.5893249511719,286.3949890136719,284.3254699707031,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.541602043493185e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.945556640625,281.5893249511719,286.3949890136719,284.3254699707031,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.541602043493185e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.924560546875,281.5613098144531,286.3949890136719,284.3254699707031,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.31167973652191e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.924560546875,281.5613098144531,286.3949890136719,284.3254699707031,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.31167973652191e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.9043884277344,281.5343933105469,286.3949890136719,284.3254699707031,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.141942104572081e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.9035339355469,281.53326416015625,286.3949890136719,284.3254699707031,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.135292788807419e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.8930358886719,281.51922607421875,286.3949890136719,284.3254699707031,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-2.0556158233375754e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.8825378417969,281.50518798828125,286.3949890136719,284.3254699707031,286.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.9798098946921527e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.8615417480469,281.4770812988281,286.3949890136719,284.3254699707031,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.8378304957877845e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.8615417480469,281.4770812988281,286.3949890136719,284.3254699707031,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.8378304957877845e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.8406066894531,281.4489440917969,286.3949890136719,284.3254699707031,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.7062349115803954e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.8406066894531,281.4489440917969,286.3949890136719,284.3254699707031,286.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.7062349115803954e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.8197021484375,281.4208068847656,286.3949890136719,284.3254699707031,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304068501750401e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-1.584453684699838e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.8197021484375,281.4208068847656,286.3949890136719,284.3254699707031,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304068501750401e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-1.584453684699838e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.7988586425781,281.3926696777344,286.3949890136719,284.3254699707031,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4719631735715666e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.7988586425781,281.3926696777344,286.3949890136719,284.3254699707031,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4719631735715666e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.7884826660156,281.37860107421875,286.3949890136719,284.3254699707031,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.4187237411533715e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
