time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093960,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.7781066894531,281.3645324707031,286.3949890136719,284.3254699707031,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.3674654155693131e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.7574462890625,281.3363952636719,286.3949890136719,284.3254699707031,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.2703000038527534e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.7574462890625,281.3363952636719,286.3949890136719,284.3254699707031,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.2703000038527534e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.73687744140625,281.3083190917969,286.3949890136719,284.3254699707031,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345388953311824e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-1.1800572110587382e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.73687744140625,281.3083190917969,286.3949890136719,284.3254699707031,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,2.7616951694259258e-12,-9.345388953311824e-18,-2.761685845287243e-12,4.9799916794490695e-12,0.0,0.0,0.0,25.0,60.0,-1.1800572110587382e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,5.116782106524831e-13,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388221336125043e-13,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,3.979723993928486e-13,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.388216999316353e-13,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.555937449535972e-12,287.3403625488281,294.1499938964844,281.7164001464844,281.2802734375,286.3949890136719,284.3254699707031,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,2.1750343767810293e-13,-5.448830187198599e-18,-2.1749798956218621e-13,-2.7199421100826404e-12,0.0,0.0,0.0,25.0,60.0,-1.0969645245495483e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,5.116782106524831e-13,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388221336125043e-13,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,3.979723993928486e-13,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,5.388216999316353e-13,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,2.555937449535972e-12,287.3403625488281,294.1499938964844,281.7164001464844,281.2802734375,286.3949890136719,284.3254699707031,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,2.1750343767810293e-13,-5.448830187198599e-18,-2.1749798956218621e-13,-2.7199421100826404e-12,0.0,0.0,0.0,25.0,60.0,-1.0969645245495483e-06,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.69610595703125,281.25225830078125,286.3949890136719,284.3254699707031,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.0189270369664882e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.69610595703125,281.25225830078125,286.3949890136719,284.3254699707031,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.0189270369664882e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.6859741210937,281.23828125,286.3949890136719,284.3254699707031,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.168956820649328e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.6759033203125,281.2243347167969,286.3949890136719,284.3254699707031,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067243234442737e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-3.048720145670813e-06,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.6558837890625,281.1964416503906,286.3949890136719,284.3254699707031,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.5575379848087325e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.6558837890625,281.1964416503906,286.3949890136719,284.3254699707031,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655868096569e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-1.5575379848087325e-06,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.63604736328125,281.16864013671875,286.3949890136719,284.3254699707031,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304069328931015e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-9.956091844287585e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.63604736328125,281.16864013671875,286.3949890136719,284.3254699707031,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304069328931015e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-9.956091844287585e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.61639404296875,281.14093017578125,286.3949890136719,284.3254699707031,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-8.092484335975314e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.61639404296875,281.14093017578125,286.3949890136719,284.3254699707031,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-8.092484335975314e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-5.116782106524831e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-5.388221336125043e-13,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-3.979723993928486e-13,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-5.388216999316353e-13,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-2.555937449535972e-12,287.3403625488281,294.1499938964844,281.596923828125,281.1133117675781,286.3949890136719,284.3254699707031,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.125356129770777e-15,-7.922482789765458e-18,5.133278428926446e-15,4.005964397008066e-12,0.0,0.0,0.0,25.0,60.0,-7.19256036063598e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-5.116782106524831e-13,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-5.388221336125043e-13,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-3.979723993928486e-13,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-5.388216999316353e-13,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-2.555937449535972e-12,287.3403625488281,294.1499938964844,281.596923828125,281.1133117675781,286.3949890136719,284.3254699707031,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.125356129770777e-15,-7.922482789765458e-18,5.133278428926446e-15,4.005964397008066e-12,0.0,0.0,0.0,25.0,60.0,-7.19256036063598e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.5872497558594,281.0995178222656,286.3949890136719,284.3254699707031,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.889701467116538e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.5776672363281,281.0857849121094,286.3949890136719,284.3254699707031,286.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856562816868754e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-6.615078973482014e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-5.116782106524831e-13,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-5.388221336125043e-13,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-3.979723993928486e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-5.388216999316353e-13,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-2.555937449535972e-12,287.3403625488281,294.1499938964844,281.5586242675781,281.0583801269531,286.3949890136719,284.3254699707031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.125356129770777e-15,-7.922482789765458e-18,5.133278428926446e-15,4.005964397008066e-12,0.0,0.0,0.0,25.0,60.0,-6.112059622864763e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-5.116782106524831e-13,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-5.388221336125043e-13,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-3.979723993928486e-13,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-5.388216999316353e-13,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-2.555937449535972e-12,287.3403625488281,294.1499938964844,281.5586242675781,281.0583801269531,286.3949890136719,284.3254699707031,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.125356129770777e-15,-7.922482789765458e-18,5.133278428926446e-15,4.005964397008066e-12,0.0,0.0,0.0,25.0,60.0,-6.112059622864763e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.53985595703125,281.0310974121094,286.3949890136719,284.3254699707031,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067243234442737e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-5.678265324604581e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.53985595703125,281.0310974121094,286.3949890136719,284.3254699707031,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.6184623086168417e-13,-6.067243234442737e-18,-1.618401728820454e-13,-1.0384655375200724e-12,0.0,0.0,0.0,25.0,60.0,-5.678265324604581e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.5213317871094,281.0039367675781,286.3949890136719,284.3254699707031,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726975492477381e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-5.27293479990476e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.5213317871094,281.0039367675781,286.3949890136719,284.3254699707031,286.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726975492477381e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-5.27293479990476e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.5030517578125,280.9769287109375,286.3949890136719,284.3254699707031,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726975492477381e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-4.896979817203828e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,2.558391053262416e-13,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.6941106680625215e-13,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.989861996964243e-13,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.694108499658177e-13,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.277968724767986e-12,287.3403625488281,294.1499938964844,281.5030517578125,280.9769287109375,286.3949890136719,284.3254699707031,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,2.817352254269601e-12,-8.726975492477381e-18,-2.817343580652221e-12,3.2985151068865015e-12,0.0,0.0,0.0,25.0,60.0,-4.896979817203828e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4940185546875,280.9634704589844,286.3949890136719,284.3254699707031,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856546273256496e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.7246007284229563e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4850769042969,280.9500732421875,286.3949890136719,284.3254699707031,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856546273256496e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-4.557686850148457e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.4673767089844,280.9233703613281,286.3949890136719,284.3254699707031,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304067674569788e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-4.232284140925913e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,-2.558391053262416e-13,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.6941106680625215e-13,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,-1.989861996964243e-13,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,-2.694108499658177e-13,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,-1.277968724767986e-12,287.3403625488281,294.1499938964844,281.4673767089844,280.9233703613281,286.3949890136719,284.3254699707031,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.0531840945769117e-14,-7.304067674569788e-18,-5.0524536133632e-14,2.324487824445498e-12,0.0,0.0,0.0,25.0,60.0,-4.232284140925913e-07,-0.0,-5.066788513209878e-25,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.45001220703125,280.8968505859375,286.3949890136719,284.3254699707031,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.931930052658572e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.45001220703125,280.8968505859375,286.3949890136719,284.3254699707031,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.931930052658572e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4328308105469,280.87030029296875,286.3949890136719,284.3254699707031,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.658218190594198e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4328308105469,280.87030029296875,286.3949890136719,284.3254699707031,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.658218190594198e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4157409667969,280.8435974121094,286.3949890136719,284.3254699707031,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.39794155479467e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4157409667969,280.8435974121094,286.3949890136719,284.3254699707031,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.39794155479467e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.4072265625,280.8302001953125,286.3949890136719,284.3254699707031,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.6856554545062644e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.279530460531533e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0,287.3403625488281,294.1499938964844,281.3987121582031,280.8167419433594,286.3949890136719,284.3254699707031,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0618903759779252e-13,-6.685655040915957e-18,-1.0618235620190461e-13,6.430110892526042e-13,0.0,0.0,0.0,25.0,60.0,-3.165446003094985e-07,-0.0,-0.0,0.0,283.1643371582031,287.4539794921875,288.6278381347656,288.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0472017697628966e-20,5.236008848814483e-21,5.236008848814483e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
